LocalCol;TimeCol;MISURATORE DI PORTATA [EW168];POSIZIONE GETTO 1 [EW64];PRESSIONE ACQUA TURBINA [EW164];G1 : Potenza attiva prodotta Turbina [STRUMENTO];POSIZIONE GETTO 2 [EW66];LIVELLO ALL'OPERA DI PRESA [PlcOperaP]
02/12/2024;01/12/2024 23:00;99,8119;0,2;32,5781;0;0;44,5503
02/12/2024 00:15;01/12/2024 23:15;99,8336;0,2;32,6056;0;0;44,572
02/12/2024 00:30;01/12/2024 23:30;99,8517;0,2;32,6056;0;0;44,3661
02/12/2024 00:45;01/12/2024 23:45;99,8372;0,2;32,6461;0;0;44,6424
02/12/2024 01:00;02/12/2024;99,8336;0,2;32,7445;0;0;44,8266
02/12/2024 01:15;02/12/2024 00:15;99,8481;0,2;32,5781;0;0;44,4609
02/12/2024 01:30;02/12/2024 00:30;99,8481;0,2;32,5694;0;0;44,5503
02/12/2024 01:45;02/12/2024 00:45;99,83;0,2;32,5767;0;0;44,5476
02/12/2024 02:00;02/12/2024 01:00;99,8445;0,2;32,5246;0;0;44,5313
02/12/2024 02:15;02/12/2024 01:15;99,8662;0,2;32,5897;0;0;44,3688
02/12/2024 02:30;02/12/2024 01:30;99,8481;0,2;32,5752;0;0;44,3011
02/12/2024 02:45;02/12/2024 01:45;99,8155;0,2;32,5622;0;0;44,274
02/12/2024 03:00;02/12/2024 02:00;99,8264;0,2;32,5767;0;0;44,7345
02/12/2024 03:15;02/12/2024 02:15;99,8445;0,2;32,5564;0;0;44,3661
02/12/2024 03:30;02/12/2024 02:30;99,8481;0,2;32,555;0;0;44,6424
02/12/2024 03:45;02/12/2024 02:45;99,83;0,2;32,7156;0;0;44,8266
02/12/2024 04:00;02/12/2024 03:00;99,8517;0,2;32,6403;0;0;44,3661
02/12/2024 04:15;02/12/2024 03:15;99,8553;0,2;32,6288;0;0;44,469
02/12/2024 04:30;02/12/2024 03:30;99,8517;0,2;32,7185;0;0;44,8971
02/12/2024 04:45;02/12/2024 03:45;99,8336;0,2;32,4002;0;0;43,9028
02/12/2024 05:00;02/12/2024 04:00;99,8445;0,2;32,5087;0;0;44,3905
02/12/2024 05:15;02/12/2024 04:15;99,8336;0,2;32,5391;0;0;44,1819
02/12/2024 05:30;02/12/2024 04:30;99,8155;0,2;32,3524;0;0;43,7186
02/12/2024 05:45;02/12/2024 04:45;99,8517;0,2;32,2078;0;0;43,3394
02/12/2024 06:00;02/12/2024 05:00;99,8264;0,2;32,2743;0;0;43,9949
02/12/2024 06:15;02/12/2024 05:15;99,8553;0,2;32,2367;0;0;43,8107
02/12/2024 06:30;02/12/2024 05:30;99,8372;0,2;32,2425;0;0;43,9001
02/12/2024 06:45;02/12/2024 05:45;99,8192;0,2;32,3857;0;0;43,9949
02/12/2024 07:00;02/12/2024 06:00;99,8517;0,2;32,3322;0;0;43,9028
02/12/2024 07:15;02/12/2024 06:15;99,8517;0,2;32,1803;0;0;43,7213
02/12/2024 07:30;02/12/2024 06:30;99,8626;0,2;32,2497;0;0;43,7186
02/12/2024 07:45;02/12/2024 06:45;99,8553;0,2;32,0472;0;0;43,0712
02/12/2024 08:00;02/12/2024 07:00;99,8481;0,2;32,1846;0;0;43,1633
02/12/2024 08:15;02/12/2024 07:15;99,83;0,2;32,0906;0;0;43,1633
02/12/2024 08:30;02/12/2024 07:30;99,8445;0,2;32,0718;0;0;42,7948
02/12/2024 08:45;02/12/2024 07:45;99,8372;0,2;32,1846;0;0;43,0712
02/12/2024 09:00;02/12/2024 08:00;99,8517;0,2;31,9488;0;0;42,1474
02/12/2024 09:15;02/12/2024 08:15;99,8264;0,2;32,079;0;0;43,2472
02/12/2024 09:30;02/12/2024 08:30;99,8445;0,2;32,0385;0;0;43,0712
02/12/2024 09:45;02/12/2024 08:45;99,8481;0,2;32,1079;0;0;43,3014
02/12/2024 10:00;02/12/2024 09:00;99,8192;0,2;32,0978;0;0;43,4423
02/12/2024 10:15;02/12/2024 09:15;99,8517;0,2;31,9878;0;0;42,6133
02/12/2024 10:30;02/12/2024 09:30;99,8445;0,2;32,1224;0;0;43,1633
02/12/2024 10:45;02/12/2024 09:45;99,8481;0,2;32,1267;0;0;43,1633
02/12/2024 11:00;02/12/2024 10:00;99,8481;0,2;32,1658;0;0;43,277
02/12/2024 11:15;02/12/2024 10:15;99,8336;0,2;31,9488;0;0;42,7
02/12/2024 11:30;02/12/2024 10:30;99,8155;0,2;32,0211;0;0;43,0305
02/12/2024 11:45;02/12/2024 10:45;99,8445;0,2;32,1759;0;0;43,445
02/12/2024 12:00;02/12/2024 11:00;99,8264;0,2;32,0182;0;0;43,0766
02/12/2024 12:15;02/12/2024 11:15;99,83;0,2;32,0052;0;0;42,9222
02/12/2024 12:30;02/12/2024 11:30;99,83;0,2;32,053;0;0;43,2554
02/12/2024 12:45;02/12/2024 11:45;99,8445;0,2;32,3249;0;0;43,0007
02/12/2024 13:00;02/12/2024 12:00;99,8011;0,2;31,8808;0;0;42,3316
02/12/2024 13:15;02/12/2024 12:15;99,8517;0,2;31,9604;0;0;42,6946
02/12/2024 13:30;02/12/2024 12:30;99,8372;0,2;32,0197;0;0;42,8869
02/12/2024 13:45;02/12/2024 12:45;99,8119;0,2;32,3249;0;0;43,4423
02/12/2024 14:00;02/12/2024 13:00;99,8372;0,2;32,5752;0;0;44,1819
02/12/2024 14:15;02/12/2024 13:15;99,8481;0,2;32,2714;0;0;43,5859
02/12/2024 14:30;02/12/2024 13:30;99,8553;0,2;32,4074;0;0;43,9949
02/12/2024 14:45;02/12/2024 13:45;99,83;0,2;32,4826;0;0;44,0708
02/12/2024 15:00;02/12/2024 14:00;99,8119;0,2;32,4002;0;0;43,9949
02/12/2024 15:15;02/12/2024 14:15;99,8264;0,2;32,1933;0;0;43,7186
02/12/2024 15:30;02/12/2024 14:30;99,8445;0,2;32,2078;0;0;43,5344
02/12/2024 15:45;02/12/2024 14:45;99,8481;0,2;32,0674;0;0;42,7
02/12/2024 16:00;02/12/2024 15:00;99,8264;0,2;32,2208;0;0;43,5182
02/12/2024 16:15;02/12/2024 15:15;99,8445;0,2;32,2266;0;0;43,4423
02/12/2024 16:30;02/12/2024 15:30;118,515;15,1827;31,0807;37,908;3,66465;42,1474
02/12/2024 16:45;02/12/2024 15:45;12,207;29,224;30,57;81,4968;0;40,8416
02/12/2024 17:00;02/12/2024 16:00;12,1781;35,5682;30,0362;95,4636;0;40,9446
02/12/2024 17:15;02/12/2024 16:15;12,2287;14,7792;31,1863;32,2308;0;41,3157
02/12/2024 17:30;02/12/2024 16:30;12,2143;14,7792;31,1386;31,9272;0;40,9446
02/12/2024 17:45;02/12/2024 16:45;12,1926;18,5565;30,9549;46,3416;0;40,6682
02/12/2024 18:00;02/12/2024 17:00;12,2143;24,2284;30,8232;65,9448;0;40,6682
02/12/2024 18:15;02/12/2024 17:15;12,1998;14,6447;31,1733;31,692;0;40,6926
02/12/2024 18:30;02/12/2024 17:30;12,1998;14,6447;31,0561;31,308;0;40,3892
02/12/2024 18:45;02/12/2024 17:45;12,2179;14,6447;31,059;30,9852;0;40,1129
02/12/2024 19:00;02/12/2024 18:00;12,2106;14,6447;31,1212;31,3848;0;40,8064
02/12/2024 19:15;02/12/2024 18:15;12,2143;14,6447;31,0576;31,0788;0;40,7603
02/12/2024 19:30;02/12/2024 18:30;12,2179;14,6447;31,0431;31,2624;0;40,6682
02/12/2024 19:45;02/12/2024 18:45;12,2179;14,6447;31,0692;31,5564;0;41,0367
02/12/2024 20:00;02/12/2024 19:00;12,2179;14,6447;31,0576;31,578;0;40,7603
02/12/2024 20:15;02/12/2024 19:15;12,1926;14,6447;31,0113;31,1412;0,541143;40,4813
02/12/2024 20:30;02/12/2024 19:30;12,2179;14,6447;31,0417;31,1916;0;39,7472
02/12/2024 20:45;02/12/2024 19:45;12,2106;14,6447;31,0503;31,386;0;40,5409
02/12/2024 21:00;02/12/2024 20:00;12,2251;14,6447;31,0561;31,488;0;40,5761
02/12/2024 21:15;02/12/2024 20:15;12,2432;14,6447;31,1212;31,2756;0;40,8281
02/12/2024 21:30;02/12/2024 20:30;12,2251;14,6447;31,0359;30,9972;0;40,7603
02/12/2024 21:45;02/12/2024 20:45;12,2106;17,6152;30,9968;42,4824;0;41,1288
02/12/2024 22:00;02/12/2024 21:00;12,236;20,989;30,855;55,26;0;41,2209
02/12/2024 22:15;02/12/2024 21:15;12,2143;18,695;30,9635;47,4444;0;41,1288
02/12/2024 22:30;02/12/2024 21:30;12,2143;17,2078;31,0663;41,2332;0;41,3157
02/12/2024 22:45;02/12/2024 21:45;12,2179;25,3082;30,816;69,1992;0;41,1802
02/12/2024 23:00;02/12/2024 22:00;12,2323;19,7748;30,9635;51,7836;0;41,0394
02/12/2024 23:15;02/12/2024 22:15;12,207;14,8504;31,1777;32,7852;0;41,3157
02/12/2024 23:30;02/12/2024 22:30;12,2323;26,388;30,7813;73,0176;0;40,7197
02/12/2024 23:45;02/12/2024 22:45;12,2143;22,4723;30,9317;61,6704;0;40,9337
03/12/2024;02/12/2024 23:00;12,1962;15,9935;31,2572;37,5072;0;41,7708
03/12/2024 00:15;02/12/2024 23:15;12,236;30,4382;30,693;85,7484;0;41,3157
03/12/2024 00:30;02/12/2024 23:30;12,236;29,8964;30,7885;84,9444;0;41,3157
03/12/2024 00:45;02/12/2024 23:45;12,2251;16,6698;31,2167;40,0404;0;41,546
03/12/2024 01:00;03/12/2024;12,2143;33,8121;30,379;93,162;1,90196;41,0367
03/12/2024 01:15;03/12/2024 00:15;12,2106;41,252;30,0217;109,182;0;25,8741
03/12/2024 01:30;03/12/2024 00:30;12,2179;52,9834;29,8322;129,318;0;35,2014
03/12/2024 01:45;03/12/2024 00:45;12,2323;46,6352;30,0101;119,756;0;31,7907
03/12/2024 02:00;03/12/2024 01:00;12,2251;38,6732;30,4485;105,707;0;32,9122
03/12/2024 02:15;03/12/2024 01:15;12,2106;46,7736;30,1186;120,748;0;37,3388
03/12/2024 02:30;03/12/2024 01:30;12,1926;40,4293;30,5122;110,002;0;40,8524
03/12/2024 02:45;03/12/2024 01:45;12,1889;26,119;31,0258;74,5056;0;41,1288
03/12/2024 03:00;03/12/2024 02:00;12,2468;30,9762;30,8623;87,7404;0;41,4078
03/12/2024 03:15;03/12/2024 02:15;12,1889;49,6056;29,5211;122;0;36,0439
03/12/2024 03:30;03/12/2024 02:30;118,515;6,1369;32,4696;0;0;44,1819
03/12/2024 03:45;03/12/2024 02:45;12,1817;35,9638;30,5064;99,0048;0;41,2209
03/12/2024 04:00;03/12/2024 03:00;12,2106;52,4415;29,3808;125,191;0;30,7748
03/12/2024 04:15;03/12/2024 03:15;12,1998;45,7729;29,7931;116,495;0;32,1591
03/12/2024 04:30;03/12/2024 03:30;12,236;41,2362;29,9957;108,144;0;32,9935
03/12/2024 04:45;03/12/2024 03:45;12,1926;33,4087;30,5194;92,9352;0;40,4813
03/12/2024 05:00;03/12/2024 04:00;12,1998;18,695;31,1603;48,288;0;41,4999
03/12/2024 05:15;03/12/2024 04:15;12,2323;26,388;30,8232;73,116;0;40,9446
03/12/2024 05:30;03/12/2024 04:30;12,2251;25,4427;30,8955;71,3136;0,270571;41,3157
03/12/2024 05:45;03/12/2024 04:45;12,1962;16,4365;31,2905;39,726;0,246697;41,8683
03/12/2024 06:00;03/12/2024 05:00;12,1998;24,2284;31,0113;67,146;0,270571;41,4078
03/12/2024 06:15;03/12/2024 05:15;12,2179;34,089;30,6293;95,6388;0,270571;40,8524
03/12/2024 06:30;03/12/2024 05:30;12,2287;18,695;31,2297;49,0452;0;41,592
03/12/2024 06:45;03/12/2024 05:45;12,2323;16,2625;31,2977;38,9904;0;41,7817
03/12/2024 07:00;03/12/2024 06:00;12,1962;30,9762;30,7509;86,8944;0;40,9446
03/12/2024 07:15;03/12/2024 06:15;12,1962;22,8797;31,0127;63,7392;0;40,8524
03/12/2024 07:30;03/12/2024 06:30;12,2432;14,7792;31,1675;32,8524;0;40,5734
03/12/2024 07:45;03/12/2024 06:45;12,1962;14,7792;31,0923;32,5896;0;40,7603
03/12/2024 08:00;03/12/2024 07:00;12,2143;14,7792;31,1415;32,5284;0;40,9364
03/12/2024 08:15;03/12/2024 07:15;12,2106;14,7792;31,0778;32,4084;0;41,0936
03/12/2024 08:30;03/12/2024 07:30;12,2287;19,7748;30,8854;51,5712;0;40,7603
03/12/2024 08:45;03/12/2024 07:45;12,2179;14,7792;31,0778;32,274;0;40,9446
03/12/2024 09:00;03/12/2024 08:00;12,2179;14,7792;31,1386;32,454;0;41,1288
03/12/2024 09:15;03/12/2024 08:15;12,2323;17,2078;30,9766;41,9328;0;41,0367
03/12/2024 09:30;03/12/2024 08:30;12,2179;31,6525;29,9595;85,0128;0;31,3762
03/12/2024 09:45;03/12/2024 08:45;12,2143;23,5521;30,57;64,0332;0;32,644
03/12/2024 10:00;03/12/2024 09:00;12,1889;27,1988;30,3863;75,2184;0;34,8275
03/12/2024 10:15;03/12/2024 09:15;12,207;15,7245;31,0417;36,2736;0;40,2077
03/12/2024 10:30;03/12/2024 09:30;12,1962;17,6152;30,9635;43,8408;0;40,1129
03/12/2024 10:45;03/12/2024 09:45;12,236;30,5767;30,3458;84,3228;0;39,0943
03/12/2024 11:00;03/12/2024 10:00;12,207;26,7914;30,5295;74,3388;0;37,6151
03/12/2024 11:15;03/12/2024 10:15;12,1998;14,7792;31,1849;32,6388;0;41,1992
03/12/2024 11:30;03/12/2024 10:30;12,2287;14,9097;31,208;33,0468;0;41,4078
03/12/2024 11:45;03/12/2024 10:45;12,1998;20,7201;30,9288;55,362;0;40,9364
03/12/2024 12:00;03/12/2024 11:00;12,1817;17,6152;31,0113;43,8888;0;41,0502
03/12/2024 12:15;03/12/2024 11:15;12,1926;14,7792;31,1719;32,4252;0;41,4078
03/12/2024 12:30;03/12/2024 11:30;12,1962;22,4802;30,8391;60,588;0;40,8579
03/12/2024 12:45;03/12/2024 11:45;12,1962;20,1782;30,9187;53,5644;0;40,7603
03/12/2024 13:00;03/12/2024 12:00;12,2287;14,5103;31,182;31,3176;0;40,9906
03/12/2024 13:15;03/12/2024 12:15;12,1998;19,3674;30,9042;49,374;0;40,5761
03/12/2024 13:30;03/12/2024 12:30;12,1998;23,2831;30,8608;63,0864;0;41,0285
03/12/2024 13:45;03/12/2024 12:45;12,1817;14,9137;31,1068;33,666;0;40,9446
03/12/2024 14:00;03/12/2024 13:00;12,1817;14,9137;31,1285;33,7476;0;41,2209
03/12/2024 14:15;03/12/2024 13:15;12,1889;24,2284;30,816;66,1992;0;40,7603
03/12/2024 14:30;03/12/2024 13:30;12,2323;19,6363;30,9795;51,09;0;41,2236
03/12/2024 14:45;03/12/2024 13:45;12,1889;14,9137;31,1415;33,1872;0;41,1288
03/12/2024 15:00;03/12/2024 14:00;12,207;21,6614;30,8521;57,4608;0;40,2917
03/12/2024 15:15;03/12/2024 14:15;12,1817;16,2625;31,0634;38,538;0;40,5761
03/12/2024 15:30;03/12/2024 14:30;12,1889;14,9058;31,208;33,1032;0;41,0367
03/12/2024 15:45;03/12/2024 14:45;12,2179;21,3925;30,8898;56,7144;0;40,2619
03/12/2024 16:00;03/12/2024 15:00;12,207;18,5882;31,0692;47,352;0;40,8524
03/12/2024 16:15;03/12/2024 15:15;12,207;14,7792;31,2457;32,7036;0;41,397
03/12/2024 16:30;03/12/2024 15:30;12,2251;20,1782;30,9389;53,3784;0;40,8524
03/12/2024 16:45;03/12/2024 15:45;12,2287;23,0141;30,8883;62,7912;0;40,7251
03/12/2024 17:00;03/12/2024 16:00;12,2143;14,7792;31,1748;32,6172;0;41,2453
03/12/2024 17:15;03/12/2024 16:15;12,2179;16,9388;31,0417;40,5384;0;41,0394
03/12/2024 17:30;03/12/2024 16:30;12,1817;24,6319;30,7899;68,0772;0;40,7251
03/12/2024 17:45;03/12/2024 16:45;12,2143;14,8069;31,0865;32,832;0;40,7441
03/12/2024 18:00;03/12/2024 17:00;12,1745;19,9092;30,8695;51,7692;0;40,3892
03/12/2024 18:15;03/12/2024 17:15;12,1781;18,695;30,8174;46,1496;0;38,3791
03/12/2024 18:30;03/12/2024 17:30;12,1781;31,3835;30,0868;84,7356;0;32,6224
03/12/2024 18:45;03/12/2024 17:45;12,1889;25,0393;30,447;68,3628;0;32,7118
03/12/2024 19:00;03/12/2024 18:00;12,2251;23,6865;30,6597;64,9704;0;35,1201
03/12/2024 19:15;03/12/2024 18:15;12,2143;14,8148;31,0489;32,5116;0;40,8524
03/12/2024 19:30;03/12/2024 18:30;12,2287;14,8069;31,0344;32,4048;0;40,8524
03/12/2024 19:45;03/12/2024 18:45;99,8553;0,2;31,5365;0;0;41,7762
03/12/2024 20:00;03/12/2024 19:00;12,2179;19,7748;30,8348;50,8656;0;40,4813
03/12/2024 20:15;03/12/2024 19:15;12,2143;15,859;31,0402;35,5884;0;40,4813
03/12/2024 20:30;03/12/2024 19:30;12,2287;14,9137;31,0069;32,622;0;40,3079
03/12/2024 20:45;03/12/2024 19:45;99,8445;0,2;31,5828;0;0;41,4999
03/12/2024 21:00;03/12/2024 20:00;12,1781;17,6152;30,91;42,732;0;40,3892
03/12/2024 21:15;03/12/2024 20:15;12,1889;21,527;30,8753;57,3096;0;40,3892
03/12/2024 21:30;03/12/2024 20:30;12,207;14,7832;31,0634;32,1492;0;40,7603
03/12/2024 21:45;03/12/2024 20:45;12,1781;14,7871;31,0648;31,9764;0;40,4813
03/12/2024 22:00;03/12/2024 21:00;12,1926;14,7871;31,1661;32,4432;0;41,4078
03/12/2024 22:15;03/12/2024 21:15;12,1926;15,859;31,1126;35,8056;0;41,3157
03/12/2024 22:30;03/12/2024 21:30;12,1998;22,2033;30,8999;60,1776;0;40,9446
03/12/2024 22:45;03/12/2024 21:45;12,1962;14,8623;31,2153;32,886;0;40,95
03/12/2024 23:00;03/12/2024 22:00;12,1962;17,2078;31,0648;42,1044;0;40,8524
03/12/2024 23:15;03/12/2024 22:15;12,2179;25,7117;30,7451;71,2932;0;40,205
03/12/2024 23:30;03/12/2024 22:30;12,1926;14,9809;31,2008;33,6492;0;40,9446
03/12/2024 23:45;03/12/2024 22:45;12,2251;17,4767;31,1589;42,5628;0;41,4132
04/12/2024;03/12/2024 23:00;12,2287;29,6274;30,7104;82,764;0;41,1288
04/12/2024 00:15;03/12/2024 23:15;12,2106;20,4472;31,1169;54,7992;0;41,5893
04/12/2024 00:30;03/12/2024 23:30;12,2432;17,4767;31,2095;43,3284;0;41,6841
04/12/2024 00:45;03/12/2024 23:45;12,207;31,6525;30,6829;88,884;0;41,1288
04/12/2024 01:00;04/12/2024;12,1998;28,1442;30,9071;80,3268;0;41,4078
04/12/2024 01:15;04/12/2024 00:15;12,1998;27,7763;30,7914;78,588;0;41,3157
04/12/2024 01:30;04/12/2024 00:30;12,2179;38,6732;30,6105;106,392;0;41,0177
04/12/2024 01:45;04/12/2024 00:45;12,16;47,9879;30,0391;122,446;0,541143;33,9417
04/12/2024 02:00;04/12/2024 01:00;12,1998;48,9332;29,9841;123,611;0;35,028
04/12/2024 02:15;04/12/2024 01:15;12,207;49,0677;30,0275;124,345;0;35,4181
04/12/2024 02:30;04/12/2024 01:30;12,1781;44,3411;30,379;117,397;0;40,3892
04/12/2024 02:45;04/12/2024 01:45;12,1926;34,4885;30,7841;97,0404;1,62741;41,3157
04/12/2024 03:00;04/12/2024 02:00;12,1817;31,6525;30,8478;90,1344;0;41,4078
04/12/2024 03:15;04/12/2024 02:15;12,1926;44,2066;29,9306;114,588;0;39,4654
04/12/2024 03:30;04/12/2024 02:30;12,1962;41,078;30,1186;108,989;0;37,9863
04/12/2024 03:45;04/12/2024 02:45;12,2179;42,7234;29,9638;112,217;0;36,518
04/12/2024 04:00;04/12/2024 03:00;12,1998;43,2613;29,9074;112,847;0;35,9111
04/12/2024 04:15;04/12/2024 03:15;12,1926;40,4649;30,1172;107,886;0;34,6704
04/12/2024 04:30;04/12/2024 03:30;12,1889;31,3796;30,6568;87,9456;0;40,6682
04/12/2024 04:45;04/12/2024 03:45;12,207;20,4472;31,0156;55,5444;0;40,7603
04/12/2024 05:00;04/12/2024 04:00;12,1926;31,1146;30,7046;87,5724;0;41,3292
04/12/2024 05:15;04/12/2024 04:15;12,2287;29,224;30,7538;82,5828;0;41,4972
04/12/2024 05:30;04/12/2024 04:30;12,2143;14,7792;31,2789;32,9508;0;41,3184
04/12/2024 05:45;04/12/2024 04:45;12,2287;15,859;31,2384;36,858;0;41,6841
04/12/2024 06:00;04/12/2024 05:00;12,1889;30,3038;30,6496;84,6096;0;40,9446
04/12/2024 06:15;04/12/2024 05:15;12,1889;25,7117;30,7697;71,5452;0;40,5761
04/12/2024 06:30;04/12/2024 05:30;12,207;14,9137;31,2384;33,6012;0;41,4349
04/12/2024 06:45;04/12/2024 05:45;118,515;17,6152;30,8681;43,5732;2,03724;40,7603
04/12/2024 07:00;04/12/2024 06:00;12,2143;24,6319;30,8406;67,1424;0;40,7603
04/12/2024 07:15;04/12/2024 06:15;12,2287;14,9137;31,0778;32,8092;0;40,5761
04/12/2024 07:30;04/12/2024 06:30;12,2287;14,8465;31,156;32,952;1,62741;40,6736
04/12/2024 07:45;04/12/2024 06:45;12,2179;14,9137;31,0909;32,9664;0;40,8064
04/12/2024 08:00;04/12/2024 07:00;12,2179;14,9137;31,1082;33,0696;0;40,6818
04/12/2024 08:15;04/12/2024 07:15;12,2106;14,9137;31,0807;32,9016;0;40,9446
04/12/2024 08:30;04/12/2024 07:30;12,2251;14,9137;31,0084;32,5968;0;40,6682
04/12/2024 08:45;04/12/2024 07:45;12,2323;14,9137;31,0793;33,0252;0;40,9446
04/12/2024 09:00;04/12/2024 08:00;12,2251;14,9137;31,0446;32,8296;0;41,1261
04/12/2024 09:15;04/12/2024 08:15;12,1998;20,4472;30,8637;53,5068;0;40,9256
04/12/2024 09:30;04/12/2024 08:30;12,1998;18,2876;30,965;45,8304;0;40,8524
04/12/2024 09:45;04/12/2024 08:45;12,1926;14,9137;31,0995;33,2832;0;40,4813
04/12/2024 10:00;04/12/2024 09:00;12,2106;14,9137;31,088;32,8176;0;40,5761
04/12/2024 10:15;04/12/2024 09:15;12,2106;14,9018;31,1487;32,8236;2,30782;40,9446
04/12/2024 10:30;04/12/2024 09:30;12,236;14,9137;31,1502;42,4236;5,16075;40,7603
04/12/2024 10:45;04/12/2024 09:45;12,2179;14,9137;31,0836;33,3384;0,194971;40,9446
04/12/2024 11:00;04/12/2024 10:00;12,2287;21,258;30,855;56,5668;0,167118;41,0367
04/12/2024 11:15;04/12/2024 10:15;12,2106;21,258;30,884;56,964;0,218845;40,8524
04/12/2024 11:30;04/12/2024 10:30;12,1889;14,7792;31,1241;32,1984;0,262613;40,8524
04/12/2024 11:45;04/12/2024 10:45;12,1998;14,9137;31,1458;33,6816;0,270571;40,8524
04/12/2024 12:00;04/12/2024 11:00;12,207;14,9137;31,1777;33,1812;0,270571;41,4024
04/12/2024 12:15;04/12/2024 11:15;12,1998;16,2625;31,02;38,7432;0,270571;40,6682
04/12/2024 12:30;04/12/2024 11:30;12,2179;23,9595;30,7089;64,7676;0,270571;39,9287
04/12/2024 12:45;04/12/2024 11:45;12,1962;25,4427;30,6641;70,1124;0,270571;40,205
04/12/2024 13:00;04/12/2024 12:00;12,2432;18,695;30,9968;47,718;0,202929;40,3215
04/12/2024 13:15;04/12/2024 12:15;12,2106;18,1531;30,9549;46,0272;0,270571;40,2917
04/12/2024 13:30;04/12/2024 12:30;12,2179;24,2363;30,7465;66,42;0,270571;40,7603
04/12/2024 13:45;04/12/2024 12:45;12,2106;23,9595;30,7914;65,9244;0,270571;40,8524
04/12/2024 14:00;04/12/2024 13:00;12,2106;14,7792;31,114;32,8716;0,270571;40,9662
04/12/2024 14:15;04/12/2024 13:15;12,2468;14,795;31,1646;32,8092;0,218845;41,2209
04/12/2024 14:30;04/12/2024 13:30;12,2143;18,1531;31,0547;45,4896;0,266592;41,0367
04/12/2024 14:45;04/12/2024 13:45;12,2179;23,5521;30,8478;64,1856;0,270571;40,8524
04/12/2024 15:00;04/12/2024 14:00;12,1998;14,9018;31,1589;33,5412;0,270571;41,0367
04/12/2024 15:15;04/12/2024 14:15;12,2251;16,2625;31,1082;38,7036;0,270571;40,8633
04/12/2024 15:30;04/12/2024 14:30;12,2323;23,0102;30,8999;62,8176;0,270571;40,4813
04/12/2024 15:45;04/12/2024 14:45;12,2106;15,9935;31,1892;37,5756;0,270571;41,4999
04/12/2024 16:00;04/12/2024 15:00;12,2106;20,7201;30,9505;54,9396;0,270571;41,0177
04/12/2024 16:15;04/12/2024 15:15;12,2432;25,0393;30,9115;69,1596;0,167118;41,1288
04/12/2024 16:30;04/12/2024 15:30;12,1926;14,9137;31,2471;33,5352;0,270571;41,6327
04/12/2024 16:45;04/12/2024 15:45;12,2323;19,5018;30,9404;50,7288;0,270571;41,034
04/12/2024 17:00;04/12/2024 16:00;12,2143;26,388;30,7899;73,0428;0,270571;40,9418
04/12/2024 17:15;04/12/2024 16:15;12,2179;14,7792;31,1936;32,6724;0,262613;41,4078
04/12/2024 17:30;04/12/2024 16:30;12,236;14,7792;31,101;32,6352;0,266592;40,6899
04/12/2024 17:45;04/12/2024 16:45;12,2287;20,1782;30,8999;52,6368;0,270571;40,3865
04/12/2024 18:00;04/12/2024 17:00;12,2143;21,1235;30,9057;56,3736;0,270571;40,8524
04/12/2024 18:15;04/12/2024 17:15;12,2287;14,9137;31,1314;33,2472;0,270571;40,8524
04/12/2024 18:30;04/12/2024 17:30;12,1962;14,9137;31,0518;32,9892;0,254655;40,484
04/12/2024 18:45;04/12/2024 17:45;12,1962;14,9137;31,0301;33,1596;0,167118;40,6682
04/12/2024 19:00;04/12/2024 18:00;12,2287;14,9097;31,0272;33,1308;0,270571;40,5761
04/12/2024 19:15;04/12/2024 18:15;12,1889;14,9137;31,0258;33,1764;0,218845;40,2971
04/12/2024 19:30;04/12/2024 18:30;12,2323;14,9137;31,02;33,0492;0,270571;40,5355
04/12/2024 19:45;04/12/2024 18:45;99,8806;0,2;31,4887;0;0,135286;41,0475
04/12/2024 20:00;04/12/2024 19:00;99,8264;0,2;31,5061;0;0,202929;41,3157
04/12/2024 20:15;04/12/2024 19:15;12,1962;14,9137;30,8984;32,0232;0;29,1981
04/12/2024 20:30;04/12/2024 19:30;12,1889;14,9137;31,0229;32,6184;0;40,4813
04/12/2024 20:45;04/12/2024 19:45;12,236;14,9137;30,9852;32,2764;0;40,4813
04/12/2024 21:00;04/12/2024 20:00;99,8626;0,2;31,5582;0;0;41,6056
04/12/2024 21:15;04/12/2024 20:15;12,2251;21,3331;30,7668;55,026;0;40,8552
04/12/2024 21:30;04/12/2024 20:30;12,2179;17,7496;31,0258;43,956;0;40,8524
04/12/2024 21:45;04/12/2024 20:45;12,236;14,8821;31,1314;32,9808;0;40,9446
04/12/2024 22:00;04/12/2024 21:00;12,1889;14,9018;31,1227;33,012;0;41,3157
04/12/2024 22:15;04/12/2024 21:15;12,2106;23,1803;30,8464;63,3492;0;40,9554
04/12/2024 22:30;04/12/2024 21:30;12,1926;25,3082;30,8275;69,8796;0;40,7197
04/12/2024 22:45;04/12/2024 21:45;12,2287;24,3629;30,8449;67,422;0;40,8524
04/12/2024 23:00;04/12/2024 22:00;12,2323;24,3629;30,8304;67,2036;0;40,9446
04/12/2024 23:15;04/12/2024 22:15;12,236;32,1944;30,6149;90,042;0;40,6113
04/12/2024 23:30;04/12/2024 22:30;12,1889;35,1609;30,246;95,5644;0;38,8288
04/12/2024 23:45;04/12/2024 22:45;12,1998;33,8121;30,3979;93,1836;0;40,3025
05/12/2024;04/12/2024 23:00;12,2106;25,7117;30,8449;72,4584;0;41,1288
05/12/2024 00:15;04/12/2024 23:15;12,2323;27,0644;30,7581;75,3732;0;40,6709
05/12/2024 00:30;04/12/2024 23:30;12,2251;32,3645;30,6221;90,4404;0;40,9716
05/12/2024 00:45;04/12/2024 23:45;12,2287;33,1357;30,57;92,9976;0;40,9446
05/12/2024 01:00;05/12/2024;12,2143;22,4723;30,9939;62,0652;0;41,2209
05/12/2024 01:15;05/12/2024 00:15;12,1998;17,7496;31,1314;44,4192;0;40,8524
05/12/2024 01:30;05/12/2024 00:30;12,2468;29,6274;30,7234;83,8212;0;40,6682
05/12/2024 01:45;05/12/2024 00:45;12,2143;24,6319;30,9578;68,3976;0;41,4999
05/12/2024 02:00;05/12/2024 01:00;12,2143;21,7999;31,059;59,4408;0;41,592
05/12/2024 02:15;05/12/2024 01:15;12,2432;35,1609;30,7595;99,4476;0;40,9906
05/12/2024 02:30;05/12/2024 01:30;12,1962;34,4885;30,8232;97,1904;0;41,4078
05/12/2024 02:45;05/12/2024 01:45;12,2251;25,7117;31,1227;73,3908;0;41,695
05/12/2024 03:00;05/12/2024 02:00;12,2432;33,4087;30,8189;94,0548;0;41,2209
05/12/2024 03:15;05/12/2024 02:15;12,2106;47,9918;30,1244;122,974;0;40,251
05/12/2024 03:30;05/12/2024 02:30;12,2287;41,2283;30,4919;111,295;0;33,5489
05/12/2024 03:45;05/12/2024 02:45;12,1926;40,9672;30,0883;108,545;0;32,1591
05/12/2024 04:00;05/12/2024 03:00;12,2179;37,9968;30,2879;102,984;0;34,1476
05/12/2024 04:15;05/12/2024 03:15;12,2143;37,9968;30,246;102,932;0;34,4889
05/12/2024 04:30;05/12/2024 03:30;12,2251;40,8327;30,1027;107,977;0;34,3589
05/12/2024 04:45;05/12/2024 03:45;12,207;31,6525;30,7436;89,6364;0;41,3157
05/12/2024 05:00;05/12/2024 04:00;12,2106;26,119;30,8536;74,0244;0;41,2209
05/12/2024 05:15;05/12/2024 04:15;12,2251;35,9717;30,421;98,79;0;40,5761
05/12/2024 05:30;05/12/2024 04:30;12,207;41,9165;29,9421;110,233;0;27,1718
05/12/2024 05:45;05/12/2024 04:45;12,1998;35,1609;30,3067;96,7716;0;33,2427
05/12/2024 06:00;05/12/2024 05:00;12,2613;34,4885;30,34;94,7736;0;33,4676
05/12/2024 06:15;05/12/2024 05:15;12,2432;31,6525;30,2995;86,9856;0;32,533
05/12/2024 06:30;05/12/2024 05:30;12,2106;23,5521;30,8391;65,3532;0;40,8552
05/12/2024 06:45;05/12/2024 05:45;12,2432;14,9137;31,1212;33,1032;0;40,8633
05/12/2024 07:00;05/12/2024 06:00;12,2179;14,9137;31,1068;33,1164;0;40,9446
05/12/2024 07:15;05/12/2024 06:15;12,2541;20,4472;30,8984;53,5572;0;40,8524
05/12/2024 07:30;05/12/2024 06:30;12,236;18,3983;30,9259;46,2564;0;40,4813
05/12/2024 07:45;05/12/2024 06:45;12,2251;14,7792;31,059;32,2044;0;40,7089
05/12/2024 08:00;05/12/2024 07:00;12,2323;14,7792;31,0836;32,1912;0;40,7603
05/12/2024 08:15;05/12/2024 07:15;12,2504;14,7792;31,101;32,1036;0;40,9337
05/12/2024 08:30;05/12/2024 07:30;12,2504;19,3674;30,9216;49,2096;0;40,6682
05/12/2024 08:45;05/12/2024 07:45;12,2251;14,8227;31,0576;32,7708;0;40,4813
05/12/2024 09:00;05/12/2024 08:00;12,2143;14,9137;31,0634;32,3016;0;40,9364
05/12/2024 09:15;05/12/2024 08:15;12,1998;14,9137;31,0301;32,346;0;40,4651
05/12/2024 09:30;05/12/2024 08:30;12,2468;14,9137;31,0446;32,1096;0;40,1237
05/12/2024 09:45;05/12/2024 08:45;12,2323;14,9137;31,072;32,172;0;40,7603
05/12/2024 10:00;05/12/2024 09:00;12,2323;14,9137;31,0301;32,4192;0;40,3784
05/12/2024 10:15;05/12/2024 09:15;12,2468;14,9137;31,0286;32,58;0;40,3784
05/12/2024 10:30;05/12/2024 09:30;12,2179;14,9137;31,1227;32,5356;0;41,1288
05/12/2024 10:45;05/12/2024 09:45;12,2468;15,1827;31,0229;34,1604;0;41,0421
05/12/2024 11:00;05/12/2024 10:00;12,2143;21,258;30,8565;56,6076;0;40,7658
05/12/2024 11:15;05/12/2024 10:15;12,2179;15,859;31,0807;36,0372;0;41,0827
05/12/2024 11:30;05/12/2024 10:30;12,2179;14,799;31,1155;31,7724;0;41,3157
05/12/2024 11:45;05/12/2024 10:45;12,2504;27,8;30,5527;77,2548;0;39,8311
05/12/2024 12:00;05/12/2024 11:00;12,207;16,8043;30,9925;40,212;0;40,2971
05/12/2024 12:15;05/12/2024 11:15;12,2106;15,1827;31,0981;34,6848;0;40,7603
05/12/2024 12:30;05/12/2024 11:30;12,207;15,1827;31,0142;34,5936;0;40,7658
05/12/2024 12:45;05/12/2024 11:45;12,2541;19,3674;30,8247;49,236;0;40,7603
05/12/2024 13:00;05/12/2024 12:00;12,207;20,8546;30,8738;54,9288;0;40,7603
05/12/2024 13:15;05/12/2024 12:15;12,2323;20,8546;30,8536;54,7584;0;40,8524
05/12/2024 13:30;05/12/2024 12:30;12,207;21,7999;30,8377;58,0944;0;40,8524
05/12/2024 13:45;05/12/2024 12:45;12,2251;18,695;30,9144;47,5932;0;40,7766
05/12/2024 14:00;05/12/2024 13:00;12,2143;21,258;30,8319;56,9628;0;40,6682
05/12/2024 14:15;05/12/2024 13:15;12,2287;26,388;30,5411;72,4848;0;37,3388
05/12/2024 14:30;05/12/2024 13:30;12,2106;22,6147;30,7827;62,2536;0;36,7835
05/12/2024 14:45;05/12/2024 13:45;12,2106;14,7792;31,1863;32,7192;0;40,8524
05/12/2024 15:00;05/12/2024 14:00;12,2432;14,7792;31,182;32,5752;0;41,1288
05/12/2024 15:15;05/12/2024 14:15;12,2541;17,7496;30,9274;44,0172;0;40,6682
05/12/2024 15:30;05/12/2024 14:30;12,2541;22,8797;30,8811;62,4276;0;40,5761
05/12/2024 15:45;05/12/2024 14:45;12,2251;15,1827;31,2442;34,2816;0;41,546
05/12/2024 16:00;05/12/2024 15:00;12,236;20,724;30,9057;54,726;0;41,0367
05/12/2024 16:15;05/12/2024 15:15;12,2468;25,9846;30,6655;71,7324;0;40,205
05/12/2024 16:30;05/12/2024 15:30;12,2323;14,7792;31,182;32,7936;0;40,7603
05/12/2024 16:45;05/12/2024 15:45;12,1998;15,859;31,1444;36,4512;0;40,8524
05/12/2024 17:00;05/12/2024 16:00;12,2106;26,1467;30,7147;72,4848;0;40,2944
05/12/2024 17:15;05/12/2024 16:15;12,1926;18,695;31,0214;48,3852;0;40,7603
05/12/2024 17:30;05/12/2024 16:30;12,2504;16,1794;31,1994;37,8348;0;40,996
05/12/2024 17:45;05/12/2024 16:45;12,236;29,8964;30,8203;84,1872;0;40,7603
05/12/2024 18:00;05/12/2024 17:00;12,2468;26,7914;30,855;75,7116;0;40,7603
05/12/2024 18:15;05/12/2024 17:15;12,236;14,6447;31,4019;32,2464;0;41,592
05/12/2024 18:30;05/12/2024 17:30;12,2432;24,6319;30,8955;68,478;0;40,8552
05/12/2024 18:45;05/12/2024 17:45;12,2143;30,3038;30,7104;84,7044;0;38,7258
05/12/2024 19:00;05/12/2024 18:00;12,2504;14,7792;31,0431;31,8828;0;40,1833
05/12/2024 19:15;05/12/2024 18:15;12,2179;14,7792;31,1097;31,8072;0;40,4813
05/12/2024 19:30;05/12/2024 18:30;12,2323;14,7792;31,0431;31,7592;0;39,9314
05/12/2024 19:45;05/12/2024 18:45;12,2251;14,7792;31,0402;31,6776;0;40,4813
05/12/2024 20:00;05/12/2024 19:00;12,2251;14,7792;31,0055;31,8192;0;40,2971
05/12/2024 20:15;05/12/2024 19:15;12,2432;14,7792;31,0258;32,0424;0;37,2928
05/12/2024 20:30;05/12/2024 19:30;12,2251;14,7792;31,1531;32,1;0;40,9446
05/12/2024 20:45;05/12/2024 19:45;12,2504;14,7792;31,1126;32,1432;0;40,9446
05/12/2024 21:00;05/12/2024 20:00;12,2323;14,7792;31,0431;31,722;0;40,6682
05/12/2024 21:15;05/12/2024 20:15;12,2251;14,7792;31,0258;31,8012;0;40,5761
05/12/2024 21:30;05/12/2024 20:30;12,2504;14,7792;31,1198;31,9704;0;41,1748
05/12/2024 21:45;05/12/2024 20:45;12,1998;15,859;30,9042;35,8764;0;40,3865
05/12/2024 22:00;05/12/2024 21:00;12,2504;16,8281;31,02;40,308;0;40,2971
05/12/2024 22:15;05/12/2024 21:15;12,2251;14,7792;31,0952;31,2096;0;40,5761
05/12/2024 22:30;05/12/2024 21:30;12,207;20,8546;30,8854;54,7536;0;40,3079
05/12/2024 22:45;05/12/2024 21:45;12,2432;17,6152;30,9939;42,9564;0;40,8524
05/12/2024 23:00;05/12/2024 22:00;12,2287;15,7245;31,2037;36,4368;0;41,4999
05/12/2024 23:15;05/12/2024 22:15;12,2468;30,3038;30,6713;84,2868;0;40,6682
05/12/2024 23:30;05/12/2024 22:30;12,2143;25,9885;30,8406;72,9852;0;40,9473
05/12/2024 23:45;05/12/2024 22:45;12,236;14,9097;31,3194;33,522;0;41,592
06/12/2024;05/12/2024 23:00;12,236;27,7526;30,761;77,8596;0;40,8524
06/12/2024 00:15;05/12/2024 23:15;12,2106;31,6525;30,57;88,806;0;40,4353
06/12/2024 00:30;05/12/2024 23:30;12,2541;16,9388;31,2399;41,1816;0;41,2209
06/12/2024 00:45;05/12/2024 23:45;12,2287;21,7999;31,0185;58,7592;0;41,015
06/12/2024 01:00;06/12/2024;12,2468;35,9638;30,434;99,1032;0;40,0208
06/12/2024 01:15;06/12/2024 00:15;12,2613;25,9925;30,9795;74,0172;0;41,3157
06/12/2024 01:30;06/12/2024 00:30;12,2541;16,5314;31,2934;39,6828;0;41,8683
06/12/2024 01:45;06/12/2024 00:45;12,2468;34,2116;30,4586;94,362;0;40,0208
06/12/2024 02:00;06/12/2024 01:00;12,2106;33,1357;30,5657;92,8332;0;36,9677
06/12/2024 02:15;06/12/2024 01:15;12,2432;37,9968;30,2995;103,17;0;36,5992
06/12/2024 02:30;06/12/2024 01:30;12,2323;39,4009;30,2011;106,044;0;35,7269
06/12/2024 02:45;06/12/2024 01:45;12,2323;40,1564;30,1794;107,222;0;34,562
06/12/2024 03:00;06/12/2024 02:00;12,2251;36,917;30,421;101,388;0;34,4699
06/12/2024 03:15;06/12/2024 02:15;12,2504;36,2406;30,3979;99,3084;0;35,3747
06/12/2024 03:30;06/12/2024 02:30;12,2179;37,3244;30,3762;101,916;0;35,223
06/12/2024 03:45;06/12/2024 02:45;12,2468;31,6525;30,6221;89,3364;0;35,2339
06/12/2024 04:00;06/12/2024 03:00;12,2179;25,4427;30,8999;71,4;0;41,0719
06/12/2024 04:15;06/12/2024 03:15;12,2179;29,6274;30,7118;84,0036;0;41,0367
06/12/2024 04:30;06/12/2024 03:30;12,2432;44,7485;29,6629;113,8;0;27,3506
06/12/2024 04:45;06/12/2024 03:45;12,2106;40,4293;29,9942;107,417;0;33,5543
06/12/2024 05:00;06/12/2024 04:00;12,2504;38,5387;30,1765;104,002;0;31,4954
06/12/2024 05:15;06/12/2024 04:15;12,2287;30,3038;30,6149;85,6728;0;28,9245
06/12/2024 05:30;06/12/2024 04:30;12,2143;29,8964;30,5874;84,0888;0;34,0988
06/12/2024 05:45;06/12/2024 04:45;12,2287;26,827;30,8927;77,0136;0;40,7603
06/12/2024 06:00;06/12/2024 05:00;12,2251;14,9137;31,3267;33,6144;0;41,592
06/12/2024 06:15;06/12/2024 05:15;12,2504;22,7412;30,9404;61,9368;0;40,9446
06/12/2024 06:30;06/12/2024 05:30;12,2106;35,1609;30,6597;97,83;0;40,5761
06/12/2024 06:45;06/12/2024 05:45;12,2179;25,0432;31,0113;70,5732;0;41,1369
06/12/2024 07:00;06/12/2024 06:00;12,2468;16,5314;31,2572;40,08;0;41,4105
06/12/2024 07:15;06/12/2024 06:15;12,2432;26,7914;30,8536;74,2608;0;40,7631
06/12/2024 07:30;06/12/2024 06:30;12,236;21,7999;30,9693;59,2584;0;40,3892
06/12/2024 07:45;06/12/2024 06:45;12,2179;14,7792;31,2514;32,46;0;41,2263
06/12/2024 08:00;06/12/2024 07:00;12,2504;16,9111;30,9823;39,8532;0;40,8524
06/12/2024 08:15;06/12/2024 07:15;12,236;22,4762;30,871;60,3516;0;40,7603
06/12/2024 08:30;06/12/2024 07:30;12,2179;14,7792;31,1444;32,442;0;40,717
06/12/2024 08:45;06/12/2024 07:45;12,2504;14,7792;31,072;32,6484;0;40,2971
06/12/2024 09:00;06/12/2024 08:00;12,2432;14,7792;31,114;32,6064;0;40,6682
06/12/2024 09:15;06/12/2024 08:15;12,2179;20,5816;30,897;54,2988;0;39,1945
06/12/2024 09:30;06/12/2024 08:30;12,2541;17,0733;30,9939;40,9764;0;41,0367
06/12/2024 09:45;06/12/2024 08:45;12,2143;14,9137;31,0807;33,0384;0;40,4813
06/12/2024 10:00;06/12/2024 09:00;12,2179;14,9137;31,0561;33,3384;0;40,782
06/12/2024 10:15;06/12/2024 09:15;12,2287;14,9137;31,1212;33,5712;0;41,1288
06/12/2024 10:30;06/12/2024 09:30;12,2287;22,6067;30,871;61,632;0;40,8633
06/12/2024 10:45;06/12/2024 09:45;12,2541;15,859;31,1024;36,4044;0;40,8524
06/12/2024 11:00;06/12/2024 10:00;12,2106;14,9453;31,1227;33,3516;0;40,2971
06/12/2024 11:15;06/12/2024 10:15;12,2468;14,9968;31,0778;33,7524;0;40,7603
06/12/2024 11:30;06/12/2024 10:30;12,2323;19,7748;30,9462;52,128;0;38,2518
06/12/2024 11:45;06/12/2024 10:45;12,236;25,3082;30,5194;68,5224;0;40,3892
06/12/2024 12:00;06/12/2024 11:00;12,2251;14,7792;31,1574;32,8476;0;40,9229
06/12/2024 12:15;06/12/2024 11:15;12,2468;23,4176;30,7378;63,186;0;40,5761
06/12/2024 12:30;06/12/2024 11:30;12,2143;19,7748;30,8203;51,906;0;38,9101
06/12/2024 12:45;06/12/2024 11:45;12,2287;22,2033;30,8767;60,5352;0;32,9312
06/12/2024 13:00;06/12/2024 12:00;12,2432;24,2284;30,7118;66,9228;0;36,136
06/12/2024 13:15;06/12/2024 12:15;12,2541;27,1988;30,515;75,8664;0;36,3906
06/12/2024 13:30;06/12/2024 12:30;12,236;14,795;31,1675;32,9496;0;40,8524
06/12/2024 13:45;06/12/2024 12:45;12,236;14,8583;31,1241;32,7768;0;40,7603
06/12/2024 14:00;06/12/2024 13:00;12,2179;16,8676;30,9549;40,3596;0;36,415
06/12/2024 14:15;06/12/2024 13:15;12,207;18,2876;30,8912;44,9832;0;40,3431
06/12/2024 14:30;06/12/2024 13:30;12,1926;18,695;30,9534;47,298;0;40,9446
06/12/2024 14:45;06/12/2024 13:45;12,2649;20,1782;30,9216;52,9752;0;40,9446
06/12/2024 15:00;06/12/2024 14:00;12,2432;14,9137;31,0851;32,8908;0;41,0367
06/12/2024 15:15;06/12/2024 14:15;12,2179;16,8043;31,0503;39,9768;0;41,3049
06/12/2024 15:30;06/12/2024 14:30;12,2541;25,3082;30,803;69,6528;0;40,8524
06/12/2024 15:45;06/12/2024 14:45;12,2504;16,2625;31,1791;38,3712;0;41,1261
06/12/2024 16:00;06/12/2024 15:00;12,2432;16,2625;31,1314;38,7696;0;40,6574
06/12/2024 16:15;06/12/2024 15:15;12,2504;25,7117;30,6641;70,752;0;34,6785
06/12/2024 16:30;06/12/2024 15:30;12,2541;18,422;30,9939;46,4664;0;37,244
06/12/2024 16:45;06/12/2024 15:45;12,2685;14,8425;31,1849;32,388;0;41,0367
06/12/2024 17:00;06/12/2024 16:00;12,2287;23,9595;30,7682;65,262;0;40,7603
06/12/2024 17:15;06/12/2024 16:15;12,2794;18,695;30,9621;48,4104;0;40,6682
06/12/2024 17:30;06/12/2024 16:30;12,2251;14,9137;31,0648;33,2148;0;40,9418
06/12/2024 17:45;06/12/2024 16:45;12,2613;14,9137;31,1024;33,3768;0;41,1261
06/12/2024 18:00;06/12/2024 17:00;12,2685;14,9137;31,0344;33,336;0;40,6791
06/12/2024 18:15;06/12/2024 17:15;12,2323;14,9137;31,0258;33,1308;0;40,3486
06/12/2024 18:30;06/12/2024 17:30;12,236;14,9137;31,0619;32,97;0;36,602
06/12/2024 18:45;06/12/2024 17:45;12,2251;14,9137;31,0431;33,1308;0;37,2575
06/12/2024 19:00;06/12/2024 18:00;12,2468;14,9137;30,9563;33,318;0;35,2095
06/12/2024 19:15;06/12/2024 18:15;99,8481;0,2;31,2297;0;0;38,6337
06/12/2024 19:30;06/12/2024 18:30;99,8336;0,2;31,2211;0;0;40,8524
06/12/2024 19:45;06/12/2024 18:45;12,2287;15,0482;30,8304;32,5068;0;40,8064
06/12/2024 20:00;06/12/2024 19:00;12,2179;15,0482;30,434;31,3464;0;28,3692
06/12/2024 20:15;06/12/2024 19:15;99,8336;0,2;31,2095;0;0;37,6178
06/12/2024 20:30;06/12/2024 19:30;99,8698;0,2;31,2601;0;0;41,0367
06/12/2024 20:45;06/12/2024 19:45;99,8445;0,2;31,2182;0;0;40,8524
06/12/2024 21:00;06/12/2024 20:00;12,236;14,1029;30,1895;40,3656;5,83718;18,2211
06/12/2024 21:15;06/12/2024 20:15;99,8626;0,2;31,3325;0;0;41,1288
06/12/2024 21:30;06/12/2024 20:30;99,8372;0,2;31,4193;0;0;41,3265
06/12/2024 21:45;06/12/2024 20:45;12,2106;19,3674;30,9259;48,8052;0;40,5761
06/12/2024 22:00;06/12/2024 21:00;12,2649;19,7748;30,991;51,7752;0;41,0638
06/12/2024 22:15;06/12/2024 21:15;12,2323;14,7832;31,1155;32,3208;0;41,1288
06/12/2024 22:30;06/12/2024 21:30;12,2323;14,7792;31,2254;32,772;0;41,4213
06/12/2024 22:45;06/12/2024 21:45;12,236;23,1486;30,8767;62,1024;0;40,9446
06/12/2024 23:00;06/12/2024 22:00;12,2432;26,7914;30,5874;73,338;0;36,6913
06/12/2024 23:15;06/12/2024 22:15;12,2143;14,799;31,2066;32,5812;0;41,0367
06/12/2024 23:30;06/12/2024 22:30;12,2179;17,3422;31,1227;41,7348;0;40,9852
06/12/2024 23:45;06/12/2024 22:45;12,2323;28,8166;30,4688;79,1832;0;33,454
07/12/2024;06/12/2024 23:00;12,2323;24,2284;30,8666;65,772;0;38,8288
07/12/2024 00:15;06/12/2024 23:15;12,2432;17,0733;31,1777;41,394;0;41,4078
07/12/2024 00:30;06/12/2024 23:30;12,2649;26,388;30,7986;72,8016;0;41,1288
07/12/2024 00:45;06/12/2024 23:45;12,2179;36,917;30,11;99,4656;0;33,7331
07/12/2024 01:00;07/12/2024;12,2504;42,9923;30,3414;113,708;0;40,3892
07/12/2024 01:15;07/12/2024 00:15;12,2287;47,3115;30,0391;120,979;0;33,2698
07/12/2024 01:30;07/12/2024 00:30;12,2251;46,2317;30,0029;118,939;0;35,3097
07/12/2024 01:45;07/12/2024 00:45;12,2179;40,1564;30,5715;109,462;0;38,9101
07/12/2024 02:00;07/12/2024 01:00;12,2432;30,9762;30,8623;88,0776;0;40,8524
07/12/2024 02:15;07/12/2024 01:15;12,2468;33,4087;30,787;94,59;0;40,5761
07/12/2024 02:30;07/12/2024 01:30;12,236;42,3872;30,2807;112,832;0;36,7835
07/12/2024 02:45;07/12/2024 01:45;12,2106;44,2066;30,2025;116,154;0;37,7072
07/12/2024 03:00;07/12/2024 02:00;12,2685;43,9377;30,162;115,271;0;36,4177
07/12/2024 03:15;07/12/2024 02:15;12,2794;37,6764;30,2242;101,921;0;37,523
07/12/2024 03:30;07/12/2024 02:30;12,2432;30,9762;30,7595;87,5388;0;41,3157
07/12/2024 03:45;07/12/2024 02:45;12,2432;24,6398;30,8666;69,1488;0;41,3157
07/12/2024 04:00;07/12/2024 03:00;12,2179;29,224;30,7653;82,56;0;41,3157
07/12/2024 04:15;07/12/2024 03:15;12,2649;25,3082;30,9216;71,106;0;41,443
07/12/2024 04:30;07/12/2024 03:30;12,207;22,2033;31,02;60,0504;0;41,592
07/12/2024 04:45;07/12/2024 03:45;12,2468;29,3584;30,7899;82,8864;0;40,9446
07/12/2024 05:00;07/12/2024 04:00;12,2541;25,7117;30,884;71,6652;0;41,0827
07/12/2024 05:15;07/12/2024 04:15;12,2541;18,3034;31,1429;46,5888;0;41,0367
07/12/2024 05:30;07/12/2024 04:30;12,2721;25,3082;30,8782;69,5916;0;40,8064
07/12/2024 05:45;07/12/2024 04:45;12,2323;28,8166;30,7914;81,0888;0;41,4078
07/12/2024 06:00;07/12/2024 05:00;12,2323;29,8964;30,6438;83,3028;0;40,7197
07/12/2024 06:15;07/12/2024 05:15;12,2179;30,4382;30,4731;84,642;0;39,6415
07/12/2024 06:30;07/12/2024 05:30;12,2504;25,9846;30,816;72,4452;0;41,1234
07/12/2024 06:45;07/12/2024 05:45;12,2143;25,0393;30,7465;69,1728;0;40,8524
07/12/2024 07:00;07/12/2024 06:00;12,2251;25,3082;30,897;70,6104;0;40,8524
07/12/2024 07:15;07/12/2024 06:15;12,236;33,9466;30,7046;95,3376;0;40,6682
07/12/2024 07:30;07/12/2024 06:30;12,2468;21,527;30,9679;58,638;0;33,454
07/12/2024 07:45;07/12/2024 06:45;12,2287;25,3082;30,9462;70,032;0;36,1306
07/12/2024 08:00;07/12/2024 07:00;12,2541;27,7684;30,7364;77,9136;0;36,2281
07/12/2024 08:15;07/12/2024 07:15;12,2541;27,0644;30,7046;75,9528;0;34,6081
07/12/2024 08:30;07/12/2024 07:30;12,2468;14,7792;31,1068;32,5596;0;40,9256
07/12/2024 08:45;07/12/2024 07:45;12,236;14,7792;31,0619;32,2044;0;40,4813
07/12/2024 09:00;07/12/2024 08:00;12,2323;14,7832;31,0344;32,3412;0;40,7576
07/12/2024 09:15;07/12/2024 08:15;12,2251;14,7792;31,0431;32,4036;0;40,7576
07/12/2024 09:30;07/12/2024 08:30;12,2468;14,8306;31,0229;32,3904;0;40,9446
07/12/2024 09:45;07/12/2024 08:45;12,2504;14,7792;31,02;32,4084;0;38,4495
07/12/2024 10:00;07/12/2024 09:00;12,2468;14,8465;30,9997;32,3496;0;32,3677
07/12/2024 10:15;07/12/2024 09:15;12,2143;14,795;31,02;31,9392;0;32,6711
07/12/2024 10:30;07/12/2024 09:30;12,2432;14,7792;31,0069;32,4732;0;34,5783
07/12/2024 10:45;07/12/2024 09:45;99,8626;0,2;31,4352;0;0;36,136
07/12/2024 11:00;07/12/2024 10:00;99,8517;0,2;31,5032;0;0;41,592
07/12/2024 11:15;07/12/2024 10:15;12,2287;18,9639;30,8681;47,0376;0;40,6682
07/12/2024 11:30;07/12/2024 10:30;12,2143;14,8821;31,0344;32,1576;0;40,8524
07/12/2024 11:45;07/12/2024 10:45;12,2649;25,0393;30,259;66,2784;0;40,3865
07/12/2024 12:00;07/12/2024 11:00;99,8445;0,33448;31,4395;0;0;41,0367
07/12/2024 12:15;07/12/2024 11:15;99,8553;0,33448;31,5466;0;0;41,2209
07/12/2024 12:30;07/12/2024 11:30;12,2251;17,3422;30,9346;41,0424;0;31,0511
07/12/2024 12:45;07/12/2024 11:45;99,8734;0,2;31,399;0;0;32,1591
07/12/2024 13:00;07/12/2024 12:00;99,8553;0,2;31,4482;0;0;40,5761
07/12/2024 13:15;07/12/2024 12:15;12,1962;14,9137;30,7306;49,1232;6,92345;39,8745
07/12/2024 13:30;07/12/2024 12:30;12,207;14,795;30,9708;31,6572;0;26,4295
07/12/2024 13:45;07/12/2024 12:45;99,8445;0,2;31,5032;0;0;41,2182
07/12/2024 14:00;07/12/2024 13:00;99,8662;0,2;31,4627;0;0;41,313
07/12/2024 14:15;07/12/2024 13:15;12,2179;18,2876;30,8854;44,46;0;40,5761
07/12/2024 14:30;07/12/2024 13:30;12,1998;14,9137;31,0012;31,9632;0;40,9446
07/12/2024 14:45;07/12/2024 13:45;12,2179;14,9137;31,0258;31,2576;0;39,9287
07/12/2024 15:00;07/12/2024 14:00;99,8445;0,2;31,5582;0;0;41,2209
07/12/2024 15:15;07/12/2024 14:15;118,515;7,09012;31,4525;0;0;41,0367
07/12/2024 15:30;07/12/2024 14:30;12,1926;14,9137;31,0446;33,0264;0;31,0511
07/12/2024 15:45;07/12/2024 14:45;12,2179;14,9414;31,1603;33,1896;0;31,6065
07/12/2024 16:00;07/12/2024 15:00;12,2468;17,7496;30,9028;43,4712;0;34,9359
07/12/2024 16:15;07/12/2024 15:15;12,236;14,9137;31,0258;32,154;0;39,2812
07/12/2024 16:30;07/12/2024 15:30;12,236;14,8109;30,9968;32,0988;0;40,6682
07/12/2024 16:45;07/12/2024 15:45;12,2143;14,9137;30,8666;31,6992;0;40,5761
07/12/2024 17:00;07/12/2024 16:00;12,2323;14,9137;31,0286;32,0076;0;40,6466
07/12/2024 17:15;07/12/2024 16:15;12,2649;14,9137;30,7624;31,4076;0;35,4073
07/12/2024 17:30;07/12/2024 16:30;99,8626;0,2;31,2153;0;0;25,2267
07/12/2024 17:45;07/12/2024 16:45;99,8336;0,2;31,3252;0;0;40,782
07/12/2024 18:00;07/12/2024 17:00;118,515;7,89305;31,101;0;0;18,1073
07/12/2024 18:15;07/12/2024 17:15;99,8372;0,2;31,1777;0;0;24,2785
07/12/2024 18:30;07/12/2024 17:30;99,8662;0,2;31,1791;0;0;25,9662
07/12/2024 18:45;07/12/2024 17:45;99,8336;0,2;31,7491;0;0;42,1474
07/12/2024 19:00;07/12/2024 18:00;12,207;14,7792;30,9679;31,5912;0;32,2539
07/12/2024 19:15;07/12/2024 18:15;12,2251;14,7792;30,9751;31,3272;0;34,0094
07/12/2024 19:30;07/12/2024 18:30;12,2179;14,7792;30,9708;31,29;0;38,2843
07/12/2024 19:45;07/12/2024 18:45;12,2613;14,7792;30,9433;31,1544;0;39,8338
07/12/2024 20:00;07/12/2024 19:00;12,2541;14,7792;30,9722;31,0872;0;36,3229
07/12/2024 20:15;07/12/2024 19:15;12,2287;14,7792;30,7581;30,354;0;20,7784
07/12/2024 20:30;07/12/2024 19:30;99,8698;0,2;31,3961;0;0;40,9446
07/12/2024 20:45;07/12/2024 19:45;99,8481;0,2;31,3484;0;0;41,0719
07/12/2024 21:00;07/12/2024 20:00;118,515;14,6447;30,8883;30,0792;0,541143;34,6108
07/12/2024 21:15;07/12/2024 20:15;99,8626;0,2;31,3874;0;0;32,5303
07/12/2024 21:30;07/12/2024 20:30;99,8626;0,2;31,5075;0;0;41,3834
07/12/2024 21:45;07/12/2024 20:45;12,2179;15,5901;30,9028;34,0476;0;40,7251
07/12/2024 22:00;07/12/2024 21:00;12,2143;14,89;31,0142;31,3344;0;41,2209
07/12/2024 22:15;07/12/2024 21:15;12,2504;14,9137;31,0069;31,4232;0;40,7793
07/12/2024 22:30;07/12/2024 21:30;12,2504;14,9137;31,0706;31,4388;0;41,1288
07/12/2024 22:45;07/12/2024 21:45;12,2468;14,8227;31,1675;31,5024;0;41,4078
07/12/2024 23:00;07/12/2024 22:00;12,2541;14,9137;31,072;31,38;0;41,2209
07/12/2024 23:15;07/12/2024 22:15;12,2468;18,0186;30,9259;44,6088;0;41,7762
07/12/2024 23:30;07/12/2024 22:30;12,2432;27,7368;30,7364;77,3724;0;40,6682
07/12/2024 23:45;07/12/2024 22:45;12,2541;19,7748;31,0286;52,3284;0;40,7603
08/12/2024;07/12/2024 23:00;12,2106;16,9309;31,1285;38,6712;0;40,9446
08/12/2024 00:15;07/12/2024 23:15;12,236;30,3038;30,6091;84,3408;0;37,8048
08/12/2024 00:30;07/12/2024 23:30;12,2685;19,3674;31,0055;49,6848;0;37,6151
08/12/2024 00:45;07/12/2024 23:45;12,2468;25,4427;30,8984;70,9776;0;40,205
08/12/2024 01:00;08/12/2024;12,2323;27,7447;30,8232;77,7204;0;41,1288
08/12/2024 01:15;08/12/2024 00:15;12,2251;24,6319;30,9057;69,0096;0;32,2539
08/12/2024 01:30;08/12/2024 00:30;12,236;33,4087;30,5454;92,964;0;38,3087
08/12/2024 01:45;08/12/2024 00:45;12,2649;37,6013;30,246;101,798;0;36,4394
08/12/2024 02:00;08/12/2024 01:00;12,2504;33,4087;30,3704;92,0988;0;36,8972
08/12/2024 02:15;08/12/2024 01:15;12,2323;36,2406;30,3168;98,8656;0;37,6151
08/12/2024 02:30;08/12/2024 01:30;12,2143;29,224;30,7755;82,8192;0;40,8985
08/12/2024 02:45;08/12/2024 01:45;12,2504;23,5521;30,7523;64,2336;0;37,6883
08/12/2024 03:00;08/12/2024 02:00;12,2504;23,5521;30,7769;63,9696;0;40,5761
08/12/2024 03:15;08/12/2024 02:15;12,2287;34,4885;30,094;93,276;0;32,346
08/12/2024 03:30;08/12/2024 02:30;12,2504;32,7323;30,2199;89,7432;0;33,1777
08/12/2024 03:45;08/12/2024 02:45;12,236;39,484;30,1895;105,541;0;37,0625
08/12/2024 04:00;08/12/2024 03:00;12,2721;42,5889;30,4413;114,49;0;40,7603
08/12/2024 04:15;08/12/2024 03:15;12,2251;32,0559;30,9404;91,6032;0;41,3157
08/12/2024 04:30;08/12/2024 03:30;12,2323;21,7999;31,2977;60,0348;0;41,7762
08/12/2024 04:45;08/12/2024 03:45;12,236;36,917;30,6901;103,043;0;41,2209
08/12/2024 05:00;08/12/2024 04:00;12,2613;41,5091;30,5064;112,702;0;40,7603
08/12/2024 05:15;08/12/2024 04:15;12,2143;24,0939;31,1849;67,8996;0;41,3157
08/12/2024 05:30;08/12/2024 04:30;12,2432;22,4723;31,0084;61,17;0;40,9418
08/12/2024 05:45;08/12/2024 04:45;12,2504;32,7323;30,6641;92,0436;0;40,6682
08/12/2024 06:00;08/12/2024 05:00;12,2323;22,7412;31,0258;62,748;0;41,0367
08/12/2024 06:15;08/12/2024 05:15;12,1962;29,2556;30,8348;83,2464;0;41,2209
08/12/2024 06:30;08/12/2024 05:30;118,515;39,7529;30,162;106,757;0;25,8714
08/12/2024 06:45;08/12/2024 05:45;12,2323;27,0644;30,8536;76,6068;0;34,5187
08/12/2024 07:00;08/12/2024 06:00;12,236;28,8166;30,8087;82,0572;0;35,326
08/12/2024 07:15;08/12/2024 06:15;12,2179;32,7323;30,5599;91,6752;0;32,3677
08/12/2024 07:30;08/12/2024 06:30;12,2468;28,1442;30,557;78,8184;0;31,2353
08/12/2024 07:45;08/12/2024 06:45;12,2287;18,695;30,8102;47,58;0;32,9935
08/12/2024 08:00;08/12/2024 07:00;12,2179;15,1827;30,8999;33,6084;0;34,0907
08/12/2024 08:15;08/12/2024 07:15;12,236;15,1827;30,2778;54,978;8,28426;28,1904
08/12/2024 08:30;08/12/2024 07:30;99,8481;0,2;31,2804;0;0;30,7098
08/12/2024 08:45;08/12/2024 07:45;99,8372;0,2;31,5755;0;0;40,7603
08/12/2024 09:00;08/12/2024 08:00;12,207;18,695;30,7697;49,4628;0;31,8936
08/12/2024 09:15;08/12/2024 08:15;12,2287;15,7562;30,9925;35,8248;0;36,2281
08/12/2024 09:30;08/12/2024 08:30;12,2179;15,1827;31,0069;34,0092;0;38,9101
08/12/2024 09:45;08/12/2024 08:45;118,515;15,1827;30,9823;34,134;0;34,004
08/12/2024 10:00;08/12/2024 09:00;12,2287;15,1827;30,9823;34,1424;0;38,7204
08/12/2024 10:15;08/12/2024 09:15;12,2432;15,1827;31,0084;34,0368;0;37,3415
08/12/2024 10:30;08/12/2024 09:30;12,2287;15,1827;30,8883;48,138;5,83718;25,7874
08/12/2024 10:45;08/12/2024 09:45;99,8553;0,2;31,6233;0;0;39,5115
08/12/2024 11:00;08/12/2024 10:00;12,1962;14,9137;30,9216;30,624;0;34,5647
08/12/2024 11:15;08/12/2024 10:15;12,2106;14,9137;30,9925;31,428;0;26,4511
08/12/2024 11:30;08/12/2024 10:30;99,8806;0,2;31,4019;0;0;27,2584
08/12/2024 11:45;08/12/2024 10:45;99,83;0,2;31,4265;0;0;34,7381
08/12/2024 12:00;08/12/2024 11:00;118,515;7,08221;31,2297;0;0;40,7712
08/12/2024 12:15;08/12/2024 11:15;12,1962;14,7792;30,9693;30,8244;0;40,5761
08/12/2024 12:30;08/12/2024 11:30;99,8915;0,2;31,3903;0;0;41,4539
08/12/2024 12:45;08/12/2024 11:45;99,8662;0,2;31,2934;0;0;40,7603
08/12/2024 13:00;08/12/2024 12:00;99,8553;0,2;31,577;0;0;41,6841
08/12/2024 13:15;08/12/2024 12:15;12,1926;14,9137;30,7972;45,8568;5,83718;27,1799
08/12/2024 13:30;08/12/2024 12:30;99,8517;0,2;31,4468;0;0;32,9014
08/12/2024 13:45;08/12/2024 12:45;99,8626;0,2;31,4569;0;0;39,5575
08/12/2024 14:00;08/12/2024 13:00;12,2179;14,7792;30,9361;31,4592;2,30782;26,7979
08/12/2024 14:15;08/12/2024 13:15;118,515;0,2;31,3961;0;0;19,0771
08/12/2024 14:30;08/12/2024 13:30;99,8517;0,2;31,5611;0;0;41,0367
08/12/2024 14:45;08/12/2024 13:45;118,515;10,3651;31,0923;0;0;18,8468
08/12/2024 15:00;08/12/2024 14:00;12,1998;15,859;30,5064;52,518;6,83989;40,419
08/12/2024 15:15;08/12/2024 14:15;12,2106;14,9137;30,9433;32,6688;0;32,0697
08/12/2024 15:30;08/12/2024 14:30;12,2649;14,9137;30,9823;32,7636;0;34,5647
08/12/2024 15:45;08/12/2024 14:45;12,2179;14,9137;31,004;32,8188;0;40,7603
08/12/2024 16:00;08/12/2024 15:00;12,2143;14,9137;31,0012;32,6412;0;40,8524
08/12/2024 16:15;08/12/2024 15:15;12,2432;14,9137;31,195;33,1044;0;41,2263
08/12/2024 16:30;08/12/2024 15:30;12,2323;15,863;31,0706;36,1068;0;40,6682
08/12/2024 16:45;08/12/2024 15:45;12,2504;20,4472;30,9679;53,8476;0;30,5012
08/12/2024 17:00;08/12/2024 16:00;12,2323;14,9137;31,0503;32,4096;0;26,2425
08/12/2024 17:15;08/12/2024 16:15;12,2251;14,9137;31,072;32,4384;0;34,199
08/12/2024 17:30;08/12/2024 16:30;12,2143;14,9137;31,182;32,9988;0;37,8942
