LocalCol;TimeCol;MISURATORE DI PORTATA [EW168];POSIZIONE GETTO 1 [EW64];PRESSIONE ACQUA TURBINA [EW164];G1 : Potenza attiva prodotta Turbina [STRUMENTO];POSIZIONE GETTO 2 [EW66];LIVELLO ALL'OPERA DI PRESA [PlcOperaP]
08/12/2024 17:45;08/12/2024 16:45;12,2287;18,695;30,991;47,0568;0;38,1705
08/12/2024 18:00;08/12/2024 17:00;12,2432;14,9137;30,8955;31,7268;0;22,8156
08/12/2024 18:15;08/12/2024 17:15;99,8553;0,2;31,4714;0;0;41,4566
08/12/2024 18:30;08/12/2024 17:30;12,2251;14,7792;30,9389;31,3236;0;33,8252
08/12/2024 18:45;08/12/2024 17:45;12,2179;19,7748;30,5411;50,1264;0;35,5129
08/12/2024 19:00;08/12/2024 18:00;12,2504;14,9137;30,871;32,784;0;34,6623
08/12/2024 19:15;08/12/2024 18:15;118,515;5,33002;31,3151;0;1,22155;17,831
08/12/2024 19:30;08/12/2024 18:30;99,8264;0,2;31,3455;0;0;40,8524
08/12/2024 19:45;08/12/2024 18:45;12,1889;14,7792;30,9028;30,198;0;28,0007
08/12/2024 20:00;08/12/2024 19:00;99,8662;0,2;31,4554;0;0;26,7058
08/12/2024 20:15;08/12/2024 19:15;99,8372;0,2;31,548;0;0;40,4813
08/12/2024 20:30;08/12/2024 19:30;12,1962;23,2159;30,7407;62,2284;2,71367;33,8252
08/12/2024 20:45;08/12/2024 19:45;12,2468;21,9343;30,8304;59,0736;0;34,115
08/12/2024 21:00;08/12/2024 20:00;12,236;14,7792;31,1198;31,944;0;36,6913
08/12/2024 21:15;08/12/2024 20:15;12,236;14,7871;31,1126;32,088;0;40,7603
08/12/2024 21:30;08/12/2024 20:30;118,515;14,7792;30,9722;31,7556;1,22155;40,7603
08/12/2024 21:45;08/12/2024 20:45;12,2504;14,7792;30,9635;31,788;0;36,5532
08/12/2024 22:00;08/12/2024 21:00;118,515;8,50216;31,2109;0;0;18,2102
08/12/2024 22:15;08/12/2024 21:15;11,9611;0,2;31,535;0;0;41,5758
08/12/2024 22:30;08/12/2024 21:30;22,9311;25,3082;30,4644;67,62;0;33,5489
08/12/2024 22:45;08/12/2024 21:45;17,8783;14,7871;30,9896;31,83;0;35,5806
08/12/2024 23:00;08/12/2024 22:00;22,3886;22,9548;30,6597;62,034;0;34,4808
08/12/2024 23:15;08/12/2024 22:15;15,5346;15,7245;31,2312;35,856;0;41,6462
08/12/2024 23:30;08/12/2024 22:30;22,3343;25,3082;30,8044;70,0812;0;41,0367
08/12/2024 23:45;08/12/2024 22:45;25,5606;29,8964;30,6829;84,318;0;40,8524
09/12/2024;08/12/2024 23:00;19,2093;16,6698;31,2283;40,1892;0;41,6841
09/12/2024 00:15;08/12/2024 23:15;21,9076;23,9595;31,0851;65,406;0;41,8683
09/12/2024 00:30;08/12/2024 23:30;21,6652;40,8327;30,4036;109,997;0;37,7072
09/12/2024 00:45;08/12/2024 23:45;18,023;21,6614;31,0981;58,7232;0;36,415
09/12/2024 01:00;09/12/2024;25,9006;36,2406;30,7595;101,138;0;38,7258
09/12/2024 01:15;09/12/2024 00:15;21,4771;28,1442;30,9795;80,4588;0;41,313
09/12/2024 01:30;09/12/2024 00:30;19,7736;25,7631;31,0952;73,0872;0;41,4999
09/12/2024 01:45;09/12/2024 00:45;13,7659;38,4042;30,7292;106,078;0;41,2209
09/12/2024 02:00;09/12/2024 01:00;20,0666;45,0174;30,2995;118,615;0;39,9368
09/12/2024 02:15;09/12/2024 01:15;20,9274;27,0644;30,8912;76,1172;0;38,1705
09/12/2024 02:30;09/12/2024 01:30;13,1149;34,2155;30,8232;96,51;0;36,5207
09/12/2024 02:45;09/12/2024 01:45;23,5098;33,1357;30,651;92,3112;0;37,7072
09/12/2024 03:00;09/12/2024 02:00;22,6345;23,5521;30,8999;64,7712;0;34,8411
09/12/2024 03:15;09/12/2024 02:15;17,7264;17,6152;30,9795;42,9168;0;34,6514
09/12/2024 03:30;09/12/2024 02:30;22,9565;24,6319;30,7972;68,3412;0;34,5647
09/12/2024 03:45;09/12/2024 02:45;19,5566;18,695;30,9722;47,8812;0;34,9007
09/12/2024 04:00;09/12/2024 03:00;22,7214;24,2284;30,6887;66,3756;0;36,2037
09/12/2024 04:15;09/12/2024 03:15;25,85;37,3244;30,3631;103,169;0;32,533
09/12/2024 04:30;09/12/2024 03:30;27,6403;36,2406;30,3848;99,3876;0;33,8712
09/12/2024 04:45;09/12/2024 03:45;17,3683;35,1609;30,4919;97,3464;0;34,7517
09/12/2024 05:00;09/12/2024 04:00;26,0055;35,9163;30,4499;99,0072;0;35,9409
09/12/2024 05:15;09/12/2024 04:15;24,7432;36,3791;30,3328;99,42;0;35,4885
09/12/2024 05:30;09/12/2024 04:30;26,4829;31,3835;30,7378;88,2432;0;36,3473
09/12/2024 05:45;09/12/2024 04:45;17,8964;14,7792;31,535;32,8788;0;41,8006
09/12/2024 06:00;09/12/2024 05:00;21,9546;26,388;30,9679;73,4136;0;40,4298
09/12/2024 06:15;09/12/2024 05:15;14,2325;19,7748;31,2225;53,238;0;26,5216
09/12/2024 06:30;09/12/2024 05:30;24,5587;33,9466;30,6033;94,7676;0;35,5888
09/12/2024 06:45;09/12/2024 05:45;24,2007;26,7914;30,9708;74,5956;0;39,7038
09/12/2024 07:00;09/12/2024 06:00;19,1551;17,0733;31,2529;42,0756;0;41,6083
09/12/2024 07:15;09/12/2024 06:15;22,2873;23,9595;30,8478;65,4444;0;40,6249
09/12/2024 07:30;09/12/2024 06:30;15,5888;17,6152;30,9635;43,974;0;40,6222
09/12/2024 07:45;09/12/2024 06:45;17,8602;14,9137;30,9983;32,9448;0;40,9229
09/12/2024 08:00;09/12/2024 07:00;18,0483;14,9137;30,9433;33,0732;0;39,2108
09/12/2024 08:15;09/12/2024 07:15;11,99;0,2;31,454;0;0;41,0583
09/12/2024 08:30;09/12/2024 07:30;12,6338;7,08617;31,3556;0;0;40,9473
09/12/2024 08:45;09/12/2024 07:45;16,739;11,0217;31,0807;0;0;18,1073
09/12/2024 09:00;09/12/2024 08:00;12,0804;0,2;31,548;0;0;37,3388
09/12/2024 09:15;09/12/2024 08:15;20,0738;18,695;30,9549;47,0928;0;32,2539
09/12/2024 09:30;09/12/2024 08:30;14,8293;14,9137;31,0113;32,7264;0;28,5209
09/12/2024 09:45;09/12/2024 08:45;17,6685;14,9137;30,9766;32,826;0;25,8931
09/12/2024 10:00;09/12/2024 09:00;17,9217;14,9137;31,0069;32,7744;0;34,8411
09/12/2024 10:15;09/12/2024 09:15;17,6866;14,8109;31,1227;31,8672;0;40,9446
09/12/2024 10:30;09/12/2024 09:30;17,6902;14,9058;31,0373;31,7892;0;40,0208
09/12/2024 10:45;09/12/2024 09:45;14,6412;14,8544;31,1198;32,1852;0;41,0583
09/12/2024 11:00;09/12/2024 10:00;16,692;14,9137;30,9317;31,578;0;39,8447
09/12/2024 11:15;09/12/2024 10:15;17,3973;14,9058;30,9795;31,6524;0;33,8225
09/12/2024 11:30;09/12/2024 10:30;17,5492;14,8385;30,9939;31,9116;0;31,2353
09/12/2024 11:45;09/12/2024 10:45;12,1419;0,2;31,4988;0;0;39,8338
09/12/2024 12:00;09/12/2024 11:00;12,3372;7,08221;31,4395;0;0;41,4349
09/12/2024 12:15;09/12/2024 11:15;17,7337;14,8148;30,9968;32,0592;0;33,0856
09/12/2024 12:30;09/12/2024 11:30;15,1042;22,4723;30,8999;60,6408;0;40,8524
09/12/2024 12:45;09/12/2024 11:45;14,6123;27,7368;30,5715;75,996;0;38,5416
09/12/2024 13:00;09/12/2024 12:00;18,8983;18,2876;30,9751;45,6492;0;37,1492
09/12/2024 13:15;09/12/2024 12:15;22,8624;24,7584;30,7451;68,2644;0;36,2281
09/12/2024 13:30;09/12/2024 12:30;12,2685;14,9177;31,0938;33,6384;0;32,709
09/12/2024 13:45;09/12/2024 12:45;17,9868;14,9137;31,331;33,6468;0;32,2648
09/12/2024 14:00;09/12/2024 13:00;13,3283;14,9137;31,0952;32,6952;0;32,1618
09/12/2024 14:15;09/12/2024 13:15;14,6593;16,6698;30,9057;39,0816;0;34,4753
09/12/2024 14:30;09/12/2024 13:30;17,9036;15,1827;30,9635;32,7408;0;31,7907
09/12/2024 14:45;09/12/2024 13:45;17,7951;15,1827;30,9563;32,7456;0;33,0748
09/12/2024 15:00;09/12/2024 14:00;15,9903;15,1827;30,9751;32,7276;0;35,9518
09/12/2024 15:15;09/12/2024 14:15;17,7771;14,8623;31,0055;31,9368;0;40,7603
09/12/2024 15:30;09/12/2024 14:30;17,0645;14,9058;31,1849;32,4144;0;40,7712
09/12/2024 15:45;09/12/2024 14:45;19,7049;18,695;30,9389;46,7472;0;38,2409
09/12/2024 16:00;09/12/2024 15:00;18,6994;14,9137;31,114;33,0636;0;30,8127
09/12/2024 16:15;09/12/2024 15:15;17,8132;14,9137;31,0503;32,3712;0;24,6713
09/12/2024 16:30;09/12/2024 15:30;12,7315;14,9137;31,0359;32,6844;0;21,816
09/12/2024 16:45;09/12/2024 15:45;17,8349;14,9137;31,1299;32,8464;0;37,1546
09/12/2024 17:00;09/12/2024 16:00;16,7499;14,9137;31,0995;32,772;0;40,6682
09/12/2024 17:15;09/12/2024 16:15;20,0955;19,4346;30,9693;49,5396;0;40,8145
09/12/2024 17:30;09/12/2024 16:30;23,0867;25,8461;30,8058;71,5776;0;40,7658
09/12/2024 17:45;09/12/2024 16:45;17,5347;14,9137;31,1994;32,9124;0;41,1288
09/12/2024 18:00;09/12/2024 17:00;18,8621;17,2078;31,0706;41,0184;0;40,7251
09/12/2024 18:15;09/12/2024 17:15;22,8986;24,6319;30,6424;66,6324;0;28,0982
09/12/2024 18:30;09/12/2024 17:30;11,9575;0,2;31,6016;0;0;36,3256
09/12/2024 18:45;09/12/2024 17:45;21,6363;22,4723;30,7986;59,6472;0;36,0439
09/12/2024 19:00;09/12/2024 18:00;17,7409;14,7792;31,1704;32,3184;0;24,8555
09/12/2024 19:15;09/12/2024 18:15;17,6143;14,7792;31,3397;32,5032;0;34,9359
09/12/2024 19:30;09/12/2024 18:30;17,8711;14,9137;31,2746;32,172;0;32,0697
09/12/2024 19:45;09/12/2024 18:45;23,1047;23,9595;30,9606;66,5148;0;33,3619
09/12/2024 20:00;09/12/2024 19:00;20,6055;19,3674;30,9867;50,5188;0;34,6569
09/12/2024 20:15;09/12/2024 19:15;18,6921;15,325;31,1487;34,182;0;32,709
09/12/2024 20:30;09/12/2024 19:30;17,7807;14,7792;30,9852;31,0452;0;31,9776
09/12/2024 20:45;09/12/2024 19:45;17,4443;14,7792;30,9925;31,1436;0;26,5026
09/12/2024 21:00;09/12/2024 20:00;11,8996;0,2;31,4135;0;0;24,9503
09/12/2024 21:15;09/12/2024 20:15;11,9936;0,2;31,7853;0;0;41,7762
09/12/2024 21:30;09/12/2024 20:30;13,7117;11,2669;31,1415;0;0;18,6599
09/12/2024 21:45;09/12/2024 20:45;12,2975;7,35513;31,8432;0;0;41,9848
09/12/2024 22:00;09/12/2024 21:00;17,2381;15,859;31,2862;36,9576;0;36,9325
09/12/2024 22:15;09/12/2024 21:15;22,2078;23,5521;30,855;64,674;0;36,5992
09/12/2024 22:30;09/12/2024 21:30;21,0359;19,7748;31,0793;51,9216;0;36,182
09/12/2024 22:45;09/12/2024 21:45;15,9614;14,7792;31,2312;32,01;0;40,9364
09/12/2024 23:00;09/12/2024 22:00;20,8948;21,7999;30,9404;58,2024;0;41,0367
09/12/2024 23:15;09/12/2024 22:15;22,6273;29,3584;30,6366;81,9708;0;37,8942
09/12/2024 23:30;09/12/2024 22:30;18,7789;16,128;31,2167;38,0232;0;36,6859
09/12/2024 23:45;09/12/2024 22:45;19,4625;18,695;31,1082;46,7028;0;40,9446
10/12/2024;09/12/2024 23:00;24,5298;28,1442;30,6872;78,8316;0;26,7058
10/12/2024 00:15;09/12/2024 23:15;24,4611;28,2786;30,6887;78,8268;0;36,4096
10/12/2024 00:30;09/12/2024 23:30;22,678;22,8797;30,9795;63,2592;0;41,2182
10/12/2024 00:45;09/12/2024 23:45;18,023;15,1827;31,2891;34,3236;0;41,8629
10/12/2024 01:00;10/12/2024;25,3581;30,4382;30,7017;85,4616;0;40,4353
10/12/2024 01:15;10/12/2024 00:15;14,1782;28,8166;30,9274;81,6516;0;41,0502
10/12/2024 01:30;10/12/2024 00:30;20,0412;18,695;31,224;48,6264;0;41,6814
10/12/2024 01:45;10/12/2024 00:45;24,6202;28,5476;30,8131;79,7136;0;41,0367
10/12/2024 02:00;10/12/2024 01:00;26,8627;33,8121;30,6395;94,4604;0;40,8524
10/12/2024 02:15;10/12/2024 01:15;21,0503;22,4762;31,033;62,07;0;40,6682
10/12/2024 02:30;10/12/2024 01:30;26,6457;33,8121;30,6091;94,1376;0;39,1891
10/12/2024 02:45;10/12/2024 01:45;23,6039;27,8554;30,855;77,154;0;39,2812
10/12/2024 03:00;10/12/2024 02:00;25,8427;31,4547;30,5946;87,8988;0;36,3256
10/12/2024 03:15;10/12/2024 02:15;29,2318;39,7529;30,1953;106,33;0;32,9014
10/12/2024 03:30;10/12/2024 02:30;30,6243;43,2613;30,3038;114,924;0;32,1618
10/12/2024 03:45;10/12/2024 02:45;28,6531;37,9968;30,5787;104,436;0;34,0094
10/12/2024 04:00;10/12/2024 03:00;27,492;35,5682;30,787;99,7272;0;41,2209
10/12/2024 04:15;10/12/2024 03:15;25,8898;30,9762;30,8333;87,984;0;40,9446
10/12/2024 04:30;10/12/2024 03:30;27,445;35,1767;30,7538;98,7384;0;40,5761
10/12/2024 04:45;10/12/2024 03:45;26,7325;33,4087;30,8666;94,68;0;34,9359
10/12/2024 05:00;10/12/2024 04:00;25,5968;30,3038;30,8464;86,3676;0;37,523
10/12/2024 05:15;10/12/2024 04:15;28,2697;37,4589;30,6742;104,066;0;36,3229
10/12/2024 05:30;10/12/2024 04:30;24,7251;28,5476;30,9187;81,0744;0;36,4204
10/12/2024 05:45;10/12/2024 04:45;25,1591;28,5476;30,8984;80,9136;0;37,3524
10/12/2024 06:00;10/12/2024 05:00;17,8602;14,9137;31,344;32,94;0;41,7762
10/12/2024 06:15;10/12/2024 05:15;20,544;20,7201;31,0258;54,7836;0;41,1288
10/12/2024 06:30;10/12/2024 05:30;24,9638;29,3584;30,638;82,182;0;39,1999
10/12/2024 06:45;10/12/2024 05:45;18,0773;15,1827;30,978;33,948;0;40,9446
10/12/2024 07:00;10/12/2024 06:00;18,0917;15,1827;30,9751;33,99;0;40,9446
10/12/2024 07:15;10/12/2024 06:15;18,0556;15,1827;30,9418;33,912;0;39,2758
10/12/2024 07:30;10/12/2024 06:30;11,9828;0,2;31,3903;0;0;40,1129
10/12/2024 07:45;10/12/2024 06:45;11,9647;0,2;31,3903;0;0;39,1701
10/12/2024 08:00;10/12/2024 07:00;17,7771;14,7792;30,9245;31,1676;0;24,2081
10/12/2024 08:15;10/12/2024 07:15;17,7445;14,7792;30,9766;31,4496;0;24,8555
10/12/2024 08:30;10/12/2024 07:30;13,6755;4,92262;31,4641;0;0;34,1015
10/12/2024 08:45;10/12/2024 07:45;11,9611;0,2;31,3817;0;0;41,1396
10/12/2024 09:00;10/12/2024 08:00;21,0323;20,7201;30,7089;56,2476;0;31,7907
10/12/2024 09:15;10/12/2024 08:15;19,0719;16,9388;30,9462;39,5376;0;38,0784
10/12/2024 09:30;10/12/2024 08:30;17,5781;14,6447;30,9389;30,4572;0;33,2238
10/12/2024 09:45;10/12/2024 08:45;11,9466;0,2;31,3513;0;0;40,1996
10/12/2024 10:00;10/12/2024 09:00;18,0122;15,9935;30,855;35,6352;0;36,8756
10/12/2024 10:15;10/12/2024 09:15;13,1149;3,84283;31,4525;0;0;21,5288
10/12/2024 10:30;10/12/2024 09:30;11,9792;0,2;32,0269;0;0;42,4914
10/12/2024 10:45;10/12/2024 09:45;22,0124;21,1908;30,978;57,1188;0;30,2736
10/12/2024 11:00;10/12/2024 10:00;17,8132;14,886;31,1198;32,436;0;30,3468
10/12/2024 11:15;10/12/2024 10:15;16,3231;14,8979;31,033;32,8788;0;26,1504
10/12/2024 11:30;10/12/2024 10:30;17,7951;14,8425;30,9795;32,4912;0;33,0856
10/12/2024 11:45;10/12/2024 10:45;20,8044;21,7999;30,5671;55,7868;0;35,0226
10/12/2024 12:00;10/12/2024 11:00;11,9755;0,2;31,4352;0;0;41,5812
10/12/2024 12:15;10/12/2024 11:15;21,7267;22,6067;30,6641;60,3132;0;37,8102
10/12/2024 12:30;10/12/2024 11:30;17,7481;14,8465;31,0229;31,8216;0;31,4114
10/12/2024 12:45;10/12/2024 11:45;12,0081;0,2;31,3368;0;0;23,4658
10/12/2024 13:00;10/12/2024 12:00;11,9936;0,2;31,4757;0;0;39,888
10/12/2024 13:15;10/12/2024 12:15;18,1207;14,9137;31,0518;32,5692;0;29,2956
10/12/2024 13:30;10/12/2024 12:30;20,7538;20,8546;30,6756;54,2784;0;36,0439
10/12/2024 13:45;10/12/2024 12:45;20,3342;18,695;30,8955;47,3676;0;33,4053
10/12/2024 14:00;10/12/2024 13:00;17,7409;14,7792;30,9578;31,074;0;31,7013
10/12/2024 14:15;10/12/2024 13:15;17,7481;15,1827;31,0344;33,48;0;36,136
10/12/2024 14:30;10/12/2024 13:30;20,2799;19,7748;30,8521;51,6384;0;35,8624
10/12/2024 14:45;10/12/2024 13:45;17,8024;14,7792;30,9823;31,3356;0;32,2539
10/12/2024 15:00;10/12/2024 14:00;17,7409;14,8148;31,0807;31,5516;0;21,5396
10/12/2024 15:15;10/12/2024 14:15;11,9936;0,2;31,7144;0;0;41,3617
10/12/2024 15:30;10/12/2024 14:30;18,2219;14,9137;31,0489;33,2748;0;31,1893
10/12/2024 15:45;10/12/2024 14:45;24,4792;28,8166;30,4659;79,0212;0;35,9924
10/12/2024 16:00;10/12/2024 15:00;18,7536;16,9388;31,0475;39,8004;0;36,0439
10/12/2024 16:15;10/12/2024 15:15;18,7789;16,2625;31,0619;37,3164;0;34,2884
10/12/2024 16:30;10/12/2024 15:30;21,5097;21,527;30,9549;57,0168;0;34,1963
10/12/2024 16:45;10/12/2024 15:45;20,7646;19,7748;30,9505;51,2508;0;34,2884
10/12/2024 17:00;10/12/2024 16:00;18,0339;15,0482;31,0909;32,9592;0;33,836
10/12/2024 17:15;10/12/2024 16:15;17,9073;15,0482;31,0851;32,7012;0;27,1934
10/12/2024 17:30;10/12/2024 16:30;17,9434;15,0482;31,0634;33,0516;0;18,8468
10/12/2024 17:45;10/12/2024 16:45;12,0334;0,2;31,9661;0;0;42,3316
10/12/2024 18:00;10/12/2024 17:00;22,913;25,3082;30,6322;68,6568;0;32,5303
10/12/2024 18:15;10/12/2024 17:15;19,7302;18,695;30,8681;46,788;0;36,0439
10/12/2024 18:30;10/12/2024 17:30;17,8494;14,795;30,9534;31,9152;0;35,1201
10/12/2024 18:45;10/12/2024 17:45;17,0103;14,9097;30,8854;31,4424;0;34,1963
10/12/2024 19:00;10/12/2024 18:00;11,9828;0,2;31,3296;0;0;31,6986
10/12/2024 19:15;10/12/2024 18:15;16,8656;14,7792;30,8478;30,012;0;38,8423
10/12/2024 19:30;10/12/2024 18:30;11,9828;0,2;31,1603;0;0;18,1127
10/12/2024 19:45;10/12/2024 18:45;11,9792;0,2;31,1155;0;0;18,2211
10/12/2024 20:00;10/12/2024 19:00;12,1094;0,2;31,1169;0;0;17,2756
10/12/2024 20:15;10/12/2024 19:15;12,0009;0,2;31,2138;0;0;17,4436
10/12/2024 20:30;10/12/2024 19:30;11,9973;0,2;31,4858;0;0;28,4396
10/12/2024 20:45;10/12/2024 19:45;19,014;17,6152;30,6612;40,4112;0;33,8279
10/12/2024 21:00;10/12/2024 20:00;11,9973;0,2;31,522;0;0;34,5647
10/12/2024 21:15;10/12/2024 20:15;20,5367;20,8546;30,9144;55,0476;0;40,6682
10/12/2024 21:30;10/12/2024 20:30;17,9688;14,9374;31,0431;33,0096;0;33,2698
10/12/2024 21:45;10/12/2024 20:45;17,9651;14,9137;30,9751;32,766;0;26,9848
10/12/2024 22:00;10/12/2024 21:00;11,9575;0,2;31,4497;0;0;26,4755
10/12/2024 22:15;10/12/2024 21:15;16,3158;15,3171;31,0113;31,6596;0;40,7874
10/12/2024 22:30;10/12/2024 21:30;13,5272;4,57456;31,4019;0;0;18,9498
10/12/2024 22:45;10/12/2024 21:45;11,9358;0,2;31,9965;0;0;42,3316
10/12/2024 23:00;10/12/2024 22:00;20,837;18,2876;30,8999;45,6708;0;29,0979
10/12/2024 23:15;10/12/2024 22:15;13,8997;18,695;30,842;46,8744;0;35,5806
10/12/2024 23:30;10/12/2024 22:30;19,2166;17,6152;30,9172;42,6408;0;34,9359
10/12/2024 23:45;10/12/2024 22:45;17,8964;15,1827;31,0836;32,94;0;41,1288
11/12/2024;10/12/2024 23:00;18,0194;15,1827;31,0851;33,2904;0;41,3672
11/12/2024 00:15;10/12/2024 23:15;20,298;19,7748;30,8912;50,4108;0;41,1261
11/12/2024 00:30;10/12/2024 23:30;22,3199;25,3082;30,6597;68,4336;0;39,5575
11/12/2024 00:45;10/12/2024 23:45;19,8604;18,9639;31,114;48,5208;0;38,9101
11/12/2024 01:00;11/12/2024;23,3579;25,9846;30,8261;71,9976;0;36,5992
11/12/2024 01:15;11/12/2024 00:15;21,9582;21,9343;31,0214;59,5848;0;32,8093
11/12/2024 01:30;11/12/2024 00:30;22,9022;24,0939;30,8999;66,1644;0;34,1476
11/12/2024 01:45;11/12/2024 00:45;28,2733;38,6732;30,5888;106,126;0;37,0625
11/12/2024 02:00;11/12/2024 01:00;14,7389;40,4965;30,5382;109,89;0;36,136
11/12/2024 02:15;11/12/2024 01:15;19,3793;20,7201;31,1169;55,494;0;41,4999
11/12/2024 02:30;11/12/2024 01:30;19,7012;18,695;31,1994;47,5932;0;41,592
11/12/2024 02:45;11/12/2024 01:45;14,9306;35,7027;30,4557;98,4972;0;39,8338
11/12/2024 03:00;11/12/2024 02:00;25,2496;30,9762;30,7118;86,7504;0;38,4522
11/12/2024 03:15;11/12/2024 02:15;21,7376;22,2033;30,9144;59,9904;0;34,7435
11/12/2024 03:30;11/12/2024 02:30;20,8152;20,1703;31,1053;53,0424;0;33,8252
11/12/2024 03:45;11/12/2024 02:45;21,6652;22,4723;30,9679;61,1496;0;35,6727
11/12/2024 04:00;11/12/2024 03:00;23,0939;25,7156;30,9751;71,82;0;37,7072
11/12/2024 04:15;11/12/2024 03:15;24,8517;28,8166;30,7624;81,0672;0;36,136
11/12/2024 04:30;11/12/2024 03:30;26,8989;33,8121;30,5859;93,7044;0;34,6569
11/12/2024 04:45;11/12/2024 03:45;23,5822;25,3082;30,8666;70,8048;0;33,641
11/12/2024 05:00;11/12/2024 04:00;23,5352;25,4427;30,8608;70,6344;0;34,3805
11/12/2024 05:15;11/12/2024 04:15;26,4648;32,8668;30,5845;91,8492;0;34,9142
11/12/2024 05:30;11/12/2024 04:30;24,3851;26,388;30,8406;74,3208;0;32,7145
11/12/2024 05:45;11/12/2024 04:45;17,202;19,7471;30,8666;50,538;0;35,1201
11/12/2024 06:00;11/12/2024 05:00;21,3867;20,8546;30,7943;54,7356;0;32,346
11/12/2024 06:15;11/12/2024 05:15;17,4624;14,5103;31,0069;30,522;0;31,6986
11/12/2024 06:30;11/12/2024 05:30;17,5673;14,5103;30,9679;30,5256;0;25,503
11/12/2024 06:45;11/12/2024 05:45;17,6034;14,5103;30,9838;30,498;0;23,3764
11/12/2024 07:00;11/12/2024 06:00;17,6541;14,5103;31,0576;30,7188;0;25,3188
11/12/2024 07:15;11/12/2024 06:15;17,5528;14,5103;31,0576;30,6168;0;34,8411
11/12/2024 07:30;11/12/2024 06:30;20,298;18,695;30,9823;47,3508;0;33,641
11/12/2024 07:45;11/12/2024 06:45;17,8747;14,7792;31,0214;31,9464;0;25,503
11/12/2024 08:00;11/12/2024 07:00;17,8241;14,7792;31,0518;32,0016;0;31,9722
11/12/2024 08:15;11/12/2024 07:15;19,0249;17,2078;30,9216;40,8876;0;34,6569
11/12/2024 08:30;11/12/2024 07:30;17,853;14,9137;30,8984;32,0388;0;30,9807
11/12/2024 08:45;11/12/2024 07:45;15,795;8,5694;31,5914;0;0;19,7706
11/12/2024 09:00;11/12/2024 08:00;11,943;0,2;31,6377;0;0;35,5806
11/12/2024 09:15;11/12/2024 08:15;20,4933;22,2033;30,8015;58,8336;0;35,9518
11/12/2024 09:30;11/12/2024 08:30;11,9792;0,2;31,4525;0;0;26,0583
11/12/2024 09:45;11/12/2024 08:45;17,0211;15,859;31,2384;35,7132;0;40,4
11/12/2024 10:00;11/12/2024 09:00;17,6902;14,8583;30,91;31,5408;0;27,2612
11/12/2024 10:15;11/12/2024 09:15;17,6939;14,9137;30,9606;31,4628;0;30
11/12/2024 10:30;11/12/2024 09:30;17,5637;13,4305;31,0865;25,6836;0;24,3977
11/12/2024 10:45;11/12/2024 09:45;11,99;0,2;31,428;0;0;39,9287
11/12/2024 11:00;11/12/2024 10:00;20,0231;19,3674;30,8087;48,5424;0;37,7072
11/12/2024 11:15;11/12/2024 10:15;11,99;0,2;31,318;0;0;25,2267
11/12/2024 11:30;11/12/2024 10:30;11,9792;0,2;31,2731;0;0;20,0497
11/12/2024 11:45;11/12/2024 10:45;11,9792;0,2;31,7376;0;0;41,7762
11/12/2024 12:00;11/12/2024 11:00;17,7264;14,9137;30,9418;31,998;0;23,7475
11/12/2024 12:15;11/12/2024 11:15;11,9394;0,2;31,3411;0;0;25,0424
11/12/2024 12:30;11/12/2024 11:30;11,9755;3,21789;31,9965;0;0;42,8842
11/12/2024 12:45;11/12/2024 11:45;17,73;14,9137;30,9216;31,8876;0;29,0112
11/12/2024 13:00;11/12/2024 12:00;17,7228;14,89;30,9534;31,7628;0;32,9068
11/12/2024 13:15;11/12/2024 12:15;17,6975;14,9137;31,0952;32,3988;0;33,454
11/12/2024 13:30;11/12/2024 12:30;17,7228;14,9137;31,0865;32,0508;0;36,6913
11/12/2024 13:45;11/12/2024 12:45;12,5615;5,26278;31,8764;0;0;24,4871
11/12/2024 14:00;11/12/2024 13:00;18,486;17,631;31,0634;41,9112;0;40,1996
11/12/2024 14:15;11/12/2024 13:15;17,7988;14,9137;31,088;32,6808;0;24,6713
11/12/2024 14:30;11/12/2024 13:30;11,9358;0,2;31,7491;0;0;41,7762
11/12/2024 14:45;11/12/2024 13:45;19,9906;16,5314;30,9766;38,5908;0;27,169
11/12/2024 15:00;11/12/2024 14:00;17,513;14,8623;30,9708;32,0232;0;27,6323
11/12/2024 15:15;11/12/2024 14:15;16,1531;14,8623;30,9751;32,004;0;27,169
11/12/2024 15:30;11/12/2024 14:30;17,6866;14,9137;30,9867;31,9488;0;35,5129
11/12/2024 15:45;11/12/2024 14:45;11,8924;0,2;31,4685;0;0;41,061
11/12/2024 16:00;11/12/2024 15:00;11,9394;3,57387;31,4063;0;0;40,8308
11/12/2024 16:15;11/12/2024 15:15;16,4207;9,91816;31,101;0;0;18,7547
11/12/2024 16:30;11/12/2024 15:30;13,4476;10,2583;31,4135;11,3844;0;41,6841
11/12/2024 16:45;11/12/2024 15:45;11,8851;0,2;31,8388;0;0;37,523
11/12/2024 17:00;11/12/2024 16:00;21,1299;21,527;30,7075;56,292;0;35,1201
11/12/2024 17:15;11/12/2024 16:15;19,9219;19,3674;31,0142;48,8784;0;36,8972
11/12/2024 17:30;11/12/2024 16:30;19,6976;18,6119;31,4265;47,874;0;36,117
11/12/2024 17:45;11/12/2024 16:45;20,2402;19,7668;31,276;51,5724;0;36,415
11/12/2024 18:00;11/12/2024 17:00;21,9076;21,527;31,0301;58,332;0;32,9935
11/12/2024 18:15;11/12/2024 17:15;21,4699;22,0688;30,9274;58,908;0;34,8384
11/12/2024 18:30;11/12/2024 17:30;17,636;14,7792;31,3325;32,4252;0;34,5647
11/12/2024 18:45;11/12/2024 17:45;16,6124;14,7792;31,0735;31,062;0;27,0769
11/12/2024 19:00;11/12/2024 18:00;11,8924;0,2;31,8663;0;0;42,0553
11/12/2024 19:15;11/12/2024 18:15;13,878;5,33002;31,2717;0;0;17,9231
11/12/2024 19:30;11/12/2024 18:30;11,9719;0,2;31,1516;0;0;17,644
11/12/2024 19:45;11/12/2024 18:45;11,8707;0,2;31,2789;0;0;17,0887
11/12/2024 20:00;11/12/2024 19:00;11,8996;0,2;31,6377;0;0;41,9604
11/12/2024 20:15;11/12/2024 19:15;17,8024;14,9137;30,7813;31,6284;0;25,9662
11/12/2024 20:30;11/12/2024 19:30;11,9104;0,2;31,1849;0;0;29,3661
11/12/2024 20:45;11/12/2024 19:45;11,9285;0,2;31,2182;0;0;26,6191
11/12/2024 21:00;11/12/2024 20:00;11,9177;0,2;31,3484;0;0;41,061
11/12/2024 21:15;11/12/2024 20:15;17,6324;14,9137;30,7972;30,588;0;25,4163
11/12/2024 21:30;11/12/2024 20:30;11,943;0,2;31,2399;0;0;17,7361
11/12/2024 21:45;11/12/2024 20:45;11,8887;0,2;31,2674;0;0;17,9231
11/12/2024 22:00;11/12/2024 21:00;11,9466;0,2;31,3657;0;0;25,9554
11/12/2024 22:15;11/12/2024 21:15;11,8996;0,2;31,412;0;0;37,5041
11/12/2024 22:30;11/12/2024 21:30;11,8887;0,2;31,399;0;0;34,6569
11/12/2024 22:45;11/12/2024 21:45;21,0214;21,9343;31,0069;58,7568;0;41,0367
11/12/2024 23:00;11/12/2024 22:00;19,2962;14,5103;31,2587;34,3512;0;26,89
11/12/2024 23:15;11/12/2024 22:15;17,5673;14,5103;31,1849;30,9852;0;34,5864
11/12/2024 23:30;11/12/2024 22:30;23,3218;27,0644;30,7306;74,682;0;37,6151
11/12/2024 23:45;11/12/2024 22:45;24,0777;27,8633;30,6785;77,232;0;35,8488
12/12/2024;11/12/2024 23:00;17,8205;14,9137;30,9968;32,7576;0;25,1346
12/12/2024 00:15;11/12/2024 23:15;11,9611;0,2;31,6667;0;0;41,7762
12/12/2024 00:30;11/12/2024 23:30;23,2567;22,8797;30,8666;62,3292;0;25,1129
12/12/2024 00:45;11/12/2024 23:45;18,7789;17,6152;31,1603;42,9408;0;38,3357
12/12/2024 01:00;12/12/2024;23,2747;26,119;30,7668;72,4068;0;37,1519
12/12/2024 01:15;12/12/2024 00:15;25,2459;30,4303;30,3704;83,8572;0;35,7676
12/12/2024 01:30;12/12/2024 00:30;24,1283;27,0644;30,5454;74,9964;0;32,5303
12/12/2024 01:45;12/12/2024 00:45;23,2386;25,0155;30,7755;68,9964;0;33,8929
12/12/2024 02:00;12/12/2024 01:00;26,1429;31,2847;30,7046;88,8708;0;33,2698
12/12/2024 02:15;12/12/2024 01:15;26,0706;32,0559;30,651;90,2472;0;34,749
12/12/2024 02:30;12/12/2024 01:30;25,3942;29,8964;30,7899;84,7572;0;34,8411
12/12/2024 02:45;12/12/2024 01:45;19,8387;17,6152;31,2167;43,008;0;32,6224
12/12/2024 03:00;12/12/2024 02:00;22,9709;24,6319;31,1386;68,8632;0;34,5647
12/12/2024 03:15;12/12/2024 02:15;24,0162;27,7526;30,9144;78,1776;0;36,136
12/12/2024 03:30;12/12/2024 02:30;25,6547;30,9762;30,6395;86,4396;0;35,5806
12/12/2024 03:45;12/12/2024 02:45;23,1481;24,9878;30,6901;68,2212;0;33,5489
12/12/2024 04:00;12/12/2024 03:00;28,5843;38,6732;30,2156;103,694;0;34,4726
12/12/2024 04:15;12/12/2024 03:15;26,5119;32,7323;30,5281;91,074;0;34,0554
12/12/2024 04:30;12/12/2024 03:30;19,7953;17,7813;31,2066;44,4048;0;36,4204
12/12/2024 04:45;12/12/2024 03:45;17,6758;14,9137;31,3701;33,2184;0;41,7762
12/12/2024 05:00;12/12/2024 04:00;25,9549;32,0559;30,6887;89,406;0;40,7603
12/12/2024 05:15;12/12/2024 04:15;11,9936;0,33448;31,7954;0;0;42,0553
12/12/2024 05:30;12/12/2024 04:30;24,349;28,8166;30,7986;80,1132;0;37,0517
12/12/2024 05:45;12/12/2024 04:45;19,5132;19,3674;31,1444;48,9024;0;37,9863
12/12/2024 06:00;12/12/2024 05:00;17,6071;14,5103;31,3223;30,8688;0;32,1618
12/12/2024 06:15;12/12/2024 05:15;23,2784;26,388;30,8464;73,116;0;36,7862
12/12/2024 06:30;12/12/2024 05:30;24,2622;28,2786;30,5729;78,378;0;35,8597
12/12/2024 06:45;12/12/2024 05:45;22,9384;24,6319;30,8261;67,7388;0;35,5806
12/12/2024 07:00;12/12/2024 06:00;17,8783;15,0482;30,9795;32,6796;0;32,9935
12/12/2024 07:15;12/12/2024 06:15;17,9398;14,9137;31,0706;32,2044;0;33,9146
12/12/2024 07:30;12/12/2024 06:30;18,7753;16,8043;30,9606;39,6564;0;35,5806
12/12/2024 07:45;12/12/2024 06:45;17,9977;15,1827;30,9187;32,8992;0;24,9503
12/12/2024 08:00;12/12/2024 07:00;11,9611;0,2;31,8027;0;0;41,7762
12/12/2024 08:15;12/12/2024 07:15;16,1603;8,9412;31,2138;0;0;18,1181
12/12/2024 08:30;12/12/2024 07:30;11,9755;0,2;31,8432;0;0;41,9144
12/12/2024 08:45;12/12/2024 07:45;11,9936;0,2;31,2934;0;0;17,9231
12/12/2024 09:00;12/12/2024 08:00;11,9647;0,2;31,548;0;0;26,5107
12/12/2024 09:15;12/12/2024 08:15;19,4589;19,1656;30,8247;45,8472;0;36,2281
12/12/2024 09:30;12/12/2024 08:30;12,1275;0,2;31,4265;0;0;31,7907
12/12/2024 09:45;12/12/2024 08:45;20,2546;20,4472;30,638;51,9264;0;37,523
12/12/2024 10:00;12/12/2024 09:00;17,6939;14,7792;30,8912;30,84;0;25,9662
12/12/2024 10:15;12/12/2024 09:15;17,6866;14,7792;30,965;31,032;0;25,4109
12/12/2024 10:30;12/12/2024 09:30;17,6071;14,7792;30,9693;30,936;0;23,1922
12/12/2024 10:45;12/12/2024 09:45;12,019;0,2;31,6204;0;0;34,0094
12/12/2024 11:00;12/12/2024 10:00;20,0014;19,2329;30,9274;48,1176;0;33,2698
12/12/2024 11:15;12/12/2024 10:15;11,9755;0,2;31,9618;0;0;42,058
12/12/2024 11:30;12/12/2024 10:30;17,6577;14,6447;31,0923;30,6864;0;23,2843
12/12/2024 11:45;12/12/2024 10:45;12,9738;6,81325;32,4045;0;0;43,3475
12/12/2024 12:00;12/12/2024 11:00;24,4249;28,1442;30,5049;77,01;0;28,4613
12/12/2024 12:15;12/12/2024 11:15;11,9828;0,2;31,6045;0;0;34,2884
12/12/2024 12:30;12/12/2024 11:30;21,488;22,2033;30,9144;59,0724;0;40,1129
12/12/2024 12:45;12/12/2024 11:45;17,8566;14,8979;31,1429;32,1408;0;32,9474
12/12/2024 13:00;12/12/2024 12:00;20,4716;20,4472;30,9346;52,938;0;35,7676
12/12/2024 13:15;12/12/2024 12:15;17,6902;14,7792;31,2225;31,1724;0;31,2326
12/12/2024 13:30;12/12/2024 12:30;11,9611;0,2;31,4902;0;0;25,503
12/12/2024 13:45;12/12/2024 12:45;19,1225;18,5565;30,8782;45,0408;0;37,5257
12/12/2024 14:00;12/12/2024 13:00;11,9973;0,33448;31,441;0;0;26,89
12/12/2024 14:15;12/12/2024 13:15;20,8804;21,527;30,9245;56,7036;0;37,8021
12/12/2024 14:30;12/12/2024 13:30;17,9073;14,9137;31,1299;32,8716;0;32,346
12/12/2024 14:45;12/12/2024 13:45;17,7156;14,7792;31,1704;31,5036;0;31,7094
12/12/2024 15:00;12/12/2024 14:00;17,7047;14,7792;30,9491;30,9564;0;25,4136
12/12/2024 15:15;12/12/2024 14:15;17,6758;14,7792;30,9693;31,014;0;25,2239
12/12/2024 15:30;12/12/2024 14:30;11,9936;0,2;31,4424;0;0;33,6653
12/12/2024 15:45;12/12/2024 14:45;18,6994;17,6152;30,9621;41,436;0;38,3547
12/12/2024 16:00;12/12/2024 15:00;11,9611;0,2;31,8808;0;0;41,9957
12/12/2024 16:15;12/12/2024 15:15;18,0339;14,9137;31,0156;32,8176;0;21,3473
12/12/2024 16:30;12/12/2024 15:30;11,99;0,2;31,7795;0;0;41,7762
12/12/2024 16:45;12/12/2024 15:45;17,73;14,795;30,9852;31,164;0;24,6686
12/12/2024 17:00;12/12/2024 16:00;17,6758;14,7832;30,9939;30,9696;0;31,9641
12/12/2024 17:15;12/12/2024 16:15;17,6685;14,8465;31,0923;31,3752;0;26,0583
12/12/2024 17:30;12/12/2024 16:30;17,7662;14,7792;31,0692;31,5072;0;24,4871
12/12/2024 17:45;12/12/2024 16:45;17,6758;14,8465;31,088;31,5648;0;25,4
12/12/2024 18:00;12/12/2024 17:00;21,8135;21,1235;30,8333;55,446;0;31,341
12/12/2024 18:15;12/12/2024 17:15;11,9936;0,2;31,6999;0;0;32,7145
12/12/2024 18:30;12/12/2024 17:30;20,497;20,7201;30,897;53,0364;0;36,5992
12/12/2024 18:45;12/12/2024 17:45;11,99;0,2;31,9517;0;0;42,2286
12/12/2024 19:00;12/12/2024 18:00;17,8892;14,7792;31,0055;31,0092;0;25,503
12/12/2024 19:15;12/12/2024 18:15;11,9973;0,2;31,9661;0;0;42,1582
12/12/2024 19:30;12/12/2024 18:30;11,9828;0,2;31,4193;0;0;17,9231
12/12/2024 19:45;12/12/2024 18:45;13,0751;7,62804;31,6913;0;0;41,9604
12/12/2024 20:00;12/12/2024 19:00;17,8747;14,9137;30,9925;32,2992;0;24,3923
12/12/2024 20:15;12/12/2024 19:15;11,9647;0,2;31,5365;0;0;32,7145
12/12/2024 20:30;12/12/2024 19:30;19,5855;17,6152;30,6814;42,09;0;33,2698
12/12/2024 20:45;12/12/2024 19:45;11,9936;0,2;31,454;0;0;26,0583
12/12/2024 21:00;12/12/2024 20:00;15,4731;15,1827;30,7682;32,1012;0;39,9287
12/12/2024 21:15;12/12/2024 20:15;11,9973;0,2;31,2572;0;0;18,0125
12/12/2024 21:30;12/12/2024 20:30;11,9936;0,2;31,2572;0;0;17,644
12/12/2024 21:45;12/12/2024 20:45;11,99;0,2;31,6696;0;0;32,346
12/12/2024 22:00;12/12/2024 21:00;18,4028;17,6152;31,1126;41,6112;0;40,5761
12/12/2024 22:15;12/12/2024 21:15;17,7951;14,9137;31,0865;32,016;0;29,8483
12/12/2024 22:30;12/12/2024 21:30;17,7445;14,89;31,1155;32,1444;0;27,0769
12/12/2024 22:45;12/12/2024 21:45;20,5114;21,527;31,0272;56,9904;0;39,0943
12/12/2024 23:00;12/12/2024 22:00;20,8695;20,1782;30,9968;53,058;0;33,3701
12/12/2024 23:15;12/12/2024 22:15;19,354;18,1531;31,1531;45,0864;0;36,136
12/12/2024 23:30;12/12/2024 22:30;18,7536;17,6152;31,5061;44,0112;0;37,7072
12/12/2024 23:45;12/12/2024 22:45;18,0845;15,1827;31,5495;34,812;0;34,6569
